time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104400,302.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.99542236328125,0.9990000128746032,1.0,0.5319167971611023,302.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.99542236328125,0.9990000128746032,1.0,0.5601339936256409,302.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.99542236328125,0.9990000128746032,1.0,0.4137130677700043,301.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.99542236328125,0.9990000128746032,1.0,0.5601339936256409,301.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.99542236328125,0.9990000128746032,1.0,2.6570346355438232,297.9954833984375,284.95001220703125,300.3500061035156,293.0176086425781,300.349853515625,302.33380126953125,297.99578857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951250076294,5.6794867515563965,2.5973678930313326e-05,4.395607948303223,1.0,0.1500000059604644,0.0,298.57769775390625,410.0,13570.8232421875,0.0,13466.1796875,1.0,283.1499938964844,296.2081298828125,296.01953125,297.0692443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529603719711303,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.74755859375,0.0,20.474884033203125,1895.4371337890625,0.0,381.6631774902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18104460,302.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0103454589844,0.9990000128746032,1.0,0.5319164395332336,302.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0103454589844,0.9990000128746032,1.0,0.5601336359977722,302.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0103454589844,0.9990000128746032,1.0,0.4137127697467804,302.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0103454589844,0.9990000128746032,1.0,0.5601336359977722,301.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0103454589844,0.9990000128746032,1.0,2.6570327281951904,298.0104064941406,284.95001220703125,300.367431640625,293.01104736328125,300.3672790527344,302.3819274902344,298.0107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482936859131,2.5973738956963643e-05,4.395626544952393,1.0,0.1500000059604644,0.0,298.5793762207031,410.0,13584.6318359375,0.0,13466.171875,1.0,283.1499938964844,296.22119140625,296.0133056640625,297.06396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534238874912262,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.154296875,0.0,20.474884033203125,1895.4371337890625,0.0,382.7317504882813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18104520,302.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0103454589844,0.9990000128746032,1.0,0.5319164395332336,302.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0103454589844,0.9990000128746032,1.0,0.5601336359977722,302.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0103454589844,0.9990000128746032,1.0,0.4137127697467804,302.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0103454589844,0.9990000128746032,1.0,0.5601336359977722,301.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0103454589844,0.9990000128746032,1.0,2.6570327281951904,298.0104064941406,284.95001220703125,300.367431640625,293.01104736328125,300.3672790527344,302.3819274902344,298.0107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482936859131,2.5973738956963643e-05,4.395626544952393,1.0,0.1500000059604644,0.0,298.5793762207031,410.0,13584.6318359375,0.0,13466.171875,1.0,283.1499938964844,296.22119140625,296.0133056640625,297.06396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534238874912262,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.154296875,0.0,20.474884033203125,1895.4371337890625,0.0,382.7317504882813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18104580,302.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.020751953125,0.9990000128746032,1.0,0.5319162011146545,302.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.020751953125,0.9990000128746032,1.0,0.5601333975791931,302.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.020751953125,0.9990000128746032,1.0,0.413712590932846,302.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.020751953125,0.9990000128746032,1.0,0.5601333975791931,301.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.020751953125,0.9990000128746032,1.0,2.657031536102295,298.02081298828125,284.95001220703125,300.37957763671875,293.0058898925781,300.3794250488281,302.4052124023437,298.0211486816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506301879883,5.67948055267334,2.5973775336751714e-05,4.3956379890441895,1.0,0.1500000059604644,0.0,298.5804138183594,410.0,13594.3173828125,0.0,13466.16796875,1.0,283.1499938964844,296.2302551269531,296.0083923339844,297.0597229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537869989871979,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.62353515625,0.0,20.474884033203125,1895.4371337890625,0.0,383.5708923339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18104640,302.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0257263183594,0.9990000128746032,1.0,0.531916081905365,302.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0257263183594,0.9990000128746032,1.0,0.5601332783699036,302.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0257263183594,0.9990000128746032,1.0,0.4137125015258789,302.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0257263183594,0.9990000128746032,1.0,0.5601332783699036,301.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0257263183594,0.9990000128746032,1.0,2.6570310592651367,298.0257873535156,284.95001220703125,300.3853759765625,293.0032958984375,300.3852233886719,302.4144897460937,298.026123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505348205566,5.679479122161865,2.5973791707656343e-05,4.39564323425293,1.0,0.1500000059604644,0.0,298.5809020996094,410.0,13598.94140625,0.0,13466.1650390625,1.0,283.1499938964844,296.2345886230469,296.0058898925781,297.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539666771888733,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.3359375,0.0,20.474884033203125,1895.4371337890625,0.0,383.9867858886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18104700,302.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0335998535156,0.9990000128746032,1.0,0.5319159030914307,302.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0335998535156,0.9990000128746032,1.0,0.5601330995559692,302.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0335998535156,0.9990000128746032,1.0,0.4137123823165893,302.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0335998535156,0.9990000128746032,1.0,0.5601330995559692,301.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0335998535156,0.9990000128746032,1.0,2.6570301055908203,298.0336608886719,284.95001220703125,300.39453125,292.9989624023437,300.3943786621094,302.4273376464844,298.03399658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679503440856934,5.679477691650391,2.59738189924974e-05,4.395651340484619,1.0,0.1500000059604644,0.0,298.5816345214844,410.0,13606.244140625,0.0,13466.162109375,1.0,283.1499938964844,296.2414245605469,296.0016784667969,297.05389404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542563557624817,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.8408203125,0.0,20.474884033203125,1895.4371337890625,0.0,384.658203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18104760,302.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0415344238281,0.9990000128746032,1.0,0.5319157838821411,302.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0415344238281,0.9990000128746032,1.0,0.5601329207420349,302.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0415344238281,0.9990000128746032,1.0,0.4137122631072998,302.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0415344238281,0.9990000128746032,1.0,0.5601329207420349,301.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0415344238281,0.9990000128746032,1.0,2.657029390335083,298.0415954589844,284.95001220703125,300.4038391113281,292.994384765625,300.4036865234375,302.43865966796875,298.0419616699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502010345459,5.679475784301758,2.597384445834905e-05,4.395659446716309,1.0,0.1500000059604644,0.0,298.5823669433594,410.0,13613.6357421875,0.0,13466.1591796875,1.0,283.1499938964844,296.24835205078125,295.9971923828125,297.0499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545540809631347,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.29150390625,0.0,20.474884033203125,1895.4371337890625,0.0,385.3494262695313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18104820,302.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,0.5319154262542725,302.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,0.5601325631141663,302.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,0.4137120246887207,302.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,0.5601325631141663,301.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,2.6570277214050293,298.05780029296875,284.95001220703125,300.4227294921875,292.9844055175781,300.4225769042969,302.4578857421875,298.05816650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498672485352,5.67947244644165,2.5973893571062945e-05,4.395674705505371,1.0,0.1500000059604644,0.0,298.5837707519531,410.0,13628.6826171875,0.0,13466.15234375,1.0,283.1499938964844,296.262451171875,295.98736572265625,297.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551636278629303,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.037109375,0.0,20.474884033203125,1895.4371337890625,0.0,386.7684631347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18104880,302.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,0.5319154262542725,302.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,0.5601325631141663,302.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,0.4137120246887207,302.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,0.5601325631141663,301.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0577392578125,0.9990000128746032,1.0,2.6570277214050293,298.05780029296875,284.95001220703125,300.4227294921875,292.9844055175781,300.4225769042969,302.4578857421875,298.05816650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498672485352,5.67947244644165,2.5973893571062945e-05,4.395674705505371,1.0,0.1500000059604644,0.0,298.5837707519531,410.0,13628.6826171875,0.0,13466.15234375,1.0,283.1499938964844,296.262451171875,295.98736572265625,297.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551636278629303,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.037109375,0.0,20.474884033203125,1895.4371337890625,0.0,386.7684631347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18104940,302.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0743103027344,0.9990000128746032,1.0,0.5319151282310486,302.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0743103027344,0.9990000128746032,1.0,0.5601322650909424,302.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0743103027344,0.9990000128746032,1.0,0.4137117862701416,302.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0743103027344,0.9990000128746032,1.0,0.5601322650909424,301.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0743103027344,0.9990000128746032,1.0,2.6570262908935547,298.0743713378906,284.95001220703125,300.44207763671875,292.9734802246094,300.44189453125,302.4739990234375,298.0747375488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495334625244,5.679469585418701,2.597393904579804e-05,4.395689010620117,1.0,0.1500000059604644,0.0,298.5850830078125,410.0,13644.046875,0.0,13466.146484375,1.0,283.1499938964844,296.2768859863281,295.9765014648437,297.03131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557820856571197,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.59033203125,0.0,20.474884033203125,1895.4371337890625,0.0,388.2134704589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105000,302.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0743103027344,0.9990000128746032,1.0,0.5319151282310486,302.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0743103027344,0.9990000128746032,1.0,0.5601322650909424,302.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0743103027344,0.9990000128746032,1.0,0.4137117862701416,302.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0743103027344,0.9990000128746032,1.0,0.5601322650909424,301.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0743103027344,0.9990000128746032,1.0,2.6570262908935547,298.0743713378906,284.95001220703125,300.44207763671875,292.9734802246094,300.44189453125,302.4739990234375,298.0747375488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495334625244,5.679469585418701,2.597393904579804e-05,4.395689010620117,1.0,0.1500000059604644,0.0,298.5850830078125,410.0,13644.046875,0.0,13466.146484375,1.0,283.1499938964844,296.2768859863281,295.9765014648437,297.03131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557820856571197,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.59033203125,0.0,20.474884033203125,1895.4371337890625,0.0,388.2134704589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105060,302.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0912170410156,0.9990000128746032,1.0,0.5319148898124695,302.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0912170410156,0.9990000128746032,1.0,0.5601319670677185,302.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0912170410156,0.9990000128746032,1.0,0.4137115776538849,302.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0912170410156,0.9990000128746032,1.0,0.5601319670677185,301.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0912170410156,0.9990000128746032,1.0,2.65702486038208,298.0912780761719,284.95001220703125,300.4617614746094,292.9616394042969,300.46160888671875,302.4880676269531,298.0916442871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492473602295,5.679466724395752,2.597398452053312e-05,4.395702838897705,1.0,0.1500000059604644,0.0,298.5863342285156,410.0,13659.697265625,0.0,13466.140625,1.0,283.1499938964844,296.2916564941406,295.9646911621094,297.0205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564040899276733,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.97216796875,0.0,20.474884033203125,1895.4371337890625,0.0,389.6720886230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105120,302.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0912170410156,0.9990000128746032,1.0,0.5319148898124695,302.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0912170410156,0.9990000128746032,1.0,0.5601319670677185,302.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0912170410156,0.9990000128746032,1.0,0.4137115776538849,302.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0912170410156,0.9990000128746032,1.0,0.5601319670677185,301.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0912170410156,0.9990000128746032,1.0,2.65702486038208,298.0912780761719,284.95001220703125,300.4617614746094,292.9616394042969,300.46160888671875,302.4880676269531,298.0916442871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492473602295,5.679466724395752,2.597398452053312e-05,4.395702838897705,1.0,0.1500000059604644,0.0,298.5863342285156,410.0,13659.697265625,0.0,13466.140625,1.0,283.1499938964844,296.2916564941406,295.9646911621094,297.0205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564040899276733,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.97216796875,0.0,20.474884033203125,1895.4371337890625,0.0,389.6720886230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105180,302.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1083984375,0.9990000128746032,1.0,0.5319145917892456,302.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1083984375,0.9990000128746032,1.0,0.5601316690444946,302.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1083984375,0.9990000128746032,1.0,0.4137113690376282,302.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1083984375,0.9990000128746032,1.0,0.5601316690444946,301.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1083984375,0.9990000128746032,1.0,2.657023668289185,298.10845947265625,284.95001220703125,300.4818115234375,292.948974609375,300.48162841796875,302.5008850097656,298.1088256835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679463863372803,2.5974026357289404e-05,4.395715713500977,1.0,0.1500000059604644,0.0,298.5875244140625,410.0,13675.6015625,0.0,13466.1357421875,1.0,283.1499938964844,296.3066711425781,295.9520568847656,297.0088806152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570278525352478,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.20068359375,0.0,20.474884033203125,1895.4371337890625,0.0,391.14013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105240,302.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1083984375,0.9990000128746032,1.0,0.5319145917892456,302.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1083984375,0.9990000128746032,1.0,0.5601316690444946,302.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1083984375,0.9990000128746032,1.0,0.4137113690376282,302.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1083984375,0.9990000128746032,1.0,0.5601316690444946,301.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1083984375,0.9990000128746032,1.0,2.657023668289185,298.10845947265625,284.95001220703125,300.4818115234375,292.948974609375,300.48162841796875,302.5008850097656,298.1088256835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679463863372803,2.5974026357289404e-05,4.395715713500977,1.0,0.1500000059604644,0.0,298.5875244140625,410.0,13675.6015625,0.0,13466.1357421875,1.0,283.1499938964844,296.3066711425781,295.9520568847656,297.0088806152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570278525352478,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.20068359375,0.0,20.474884033203125,1895.4371337890625,0.0,391.14013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105300,302.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1170959472656,0.9990000128746032,1.0,0.531914472579956,302.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1170959472656,0.9990000128746032,1.0,0.5601315498352051,302.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1170959472656,0.9990000128746032,1.0,0.4137112498283386,302.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1170959472656,0.9990000128746032,1.0,0.5601315498352051,301.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1170959472656,0.9990000128746032,1.0,2.657022953033448,298.1171569824219,284.95001220703125,300.4919738769531,292.9423522949219,300.4917907714844,302.5069580078125,298.1175537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488658905029,5.679462432861328,2.5974046366172843e-05,4.395722389221191,1.0,0.1500000059604644,0.0,298.5881042480469,410.0,13683.65234375,0.0,13466.1328125,1.0,283.1499938964844,296.31427001953125,295.9454650878906,297.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573413729667663,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.26220703125,0.0,20.474884033203125,1895.4371337890625,0.0,391.880126953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105360,302.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.5319143533706665,302.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.5601314306259155,302.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.4137111604213714,302.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,0.5601314306259155,301.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1258850097656,0.9990000128746032,1.0,2.65702223777771,298.1259460449219,284.95001220703125,300.5021667480469,292.935546875,300.50201416015625,302.5128479003906,298.1263122558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.597406637505628e-05,4.395728588104248,1.0,0.1500000059604644,0.0,298.58868408203125,410.0,13691.7587890625,0.0,13466.130859375,1.0,283.1499938964844,296.32196044921875,295.9386291503906,296.9964294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576509892940521,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.28369140625,0.0,20.474884033203125,1895.4371337890625,0.0,392.61224365234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105420,302.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435852050781,0.9990000128746032,1.0,0.5319141149520874,302.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435852050781,0.9990000128746032,1.0,0.5601311922073364,302.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435852050781,0.9990000128746032,1.0,0.4137109816074371,302.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435852050781,0.9990000128746032,1.0,0.5601311922073364,301.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435852050781,0.9990000128746032,1.0,2.6570210456848145,298.1436462402344,284.95001220703125,300.5227966308594,292.9214782714844,300.5226135253906,302.5242614746094,298.14404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794843673706055,5.679458618164063,2.597410639282316e-05,4.395740985870361,1.0,0.1500000059604644,0.0,298.5898132324219,410.0,13708.0908203125,0.0,13466.1259765625,1.0,283.1499938964844,296.33746337890625,295.924560546875,296.9833068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582720994949341,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.24267578125,0.0,20.474884033203125,1895.4371337890625,0.0,394.0849304199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105480,302.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435852050781,0.9990000128746032,1.0,0.5319141149520874,302.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435852050781,0.9990000128746032,1.0,0.5601311922073364,302.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435852050781,0.9990000128746032,1.0,0.4137109816074371,302.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435852050781,0.9990000128746032,1.0,0.5601311922073364,301.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1435852050781,0.9990000128746032,1.0,2.6570210456848145,298.1436462402344,284.95001220703125,300.5227966308594,292.9214782714844,300.5226135253906,302.5242614746094,298.14404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794843673706055,5.679458618164063,2.597410639282316e-05,4.395740985870361,1.0,0.1500000059604644,0.0,298.5898132324219,410.0,13708.0908203125,0.0,13466.1259765625,1.0,283.1499938964844,296.33746337890625,295.924560546875,296.9833068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582720994949341,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.24267578125,0.0,20.474884033203125,1895.4371337890625,0.0,394.0849304199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105540,302.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1614685058594,0.9990000128746032,1.0,0.5319138765335083,302.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1614685058594,0.9990000128746032,1.0,0.5601308941841125,302.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1614685058594,0.9990000128746032,1.0,0.4137107729911804,302.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1614685058594,0.9990000128746032,1.0,0.5601308941841125,301.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1614685058594,0.9990000128746032,1.0,2.657019853591919,298.1615600585937,284.95001220703125,300.54364013671875,292.9068298339844,300.54345703125,302.53533935546875,298.16192626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679456233978272,2.597414459160064e-05,4.395752906799316,1.0,0.1500000059604644,0.0,298.5909118652344,410.0,13724.5908203125,0.0,13466.1201171875,1.0,283.1499938964844,296.3531494140625,295.9098815917969,296.9695739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588925242424011,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.0947265625,0.0,20.474884033203125,1895.4371337890625,0.0,395.5614013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105600,302.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1614685058594,0.9990000128746032,1.0,0.5319138765335083,302.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1614685058594,0.9990000128746032,1.0,0.5601308941841125,302.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1614685058594,0.9990000128746032,1.0,0.4137107729911804,302.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1614685058594,0.9990000128746032,1.0,0.5601308941841125,301.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1614685058594,0.9990000128746032,1.0,2.657019853591919,298.1615600585937,284.95001220703125,300.54364013671875,292.9068298339844,300.54345703125,302.53533935546875,298.16192626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679456233978272,2.597414459160064e-05,4.395752906799316,1.0,0.1500000059604644,0.0,298.5909118652344,410.0,13724.5908203125,0.0,13466.1201171875,1.0,283.1499938964844,296.3531494140625,295.9098815917969,296.9695739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588925242424011,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.0947265625,0.0,20.474884033203125,1895.4371337890625,0.0,395.5614013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105660,302.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1795349121094,0.9990000128746032,1.0,0.5319136381149292,302.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1795349121094,0.9990000128746032,1.0,0.5601306557655334,302.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1795349121094,0.9990000128746032,1.0,0.4137105941772461,302.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1795349121094,0.9990000128746032,1.0,0.5601306557655334,301.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1795349121094,0.9990000128746032,1.0,2.6570186614990234,298.1796264648437,284.95001220703125,300.564697265625,292.89166259765625,300.5644836425781,302.5462341308594,298.1800231933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479598999023,5.679453372955322,2.5974184609367512e-05,4.395764827728272,1.0,0.1500000059604644,0.0,298.5920104980469,410.0,13741.2255859375,0.0,13466.115234375,1.0,283.1499938964844,296.3690185546875,295.8947448730469,296.9553527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595123529434204,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.85302734375,0.0,20.474884033203125,1895.4371337890625,0.0,397.0419616699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105720,302.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1795349121094,0.9990000128746032,1.0,0.5319136381149292,302.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1795349121094,0.9990000128746032,1.0,0.5601306557655334,302.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1795349121094,0.9990000128746032,1.0,0.4137105941772461,302.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1795349121094,0.9990000128746032,1.0,0.5601306557655334,301.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1795349121094,0.9990000128746032,1.0,2.6570186614990234,298.1796264648437,284.95001220703125,300.564697265625,292.89166259765625,300.5644836425781,302.5462341308594,298.1800231933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479598999023,5.679453372955322,2.5974184609367512e-05,4.395764827728272,1.0,0.1500000059604644,0.0,298.5920104980469,410.0,13741.2255859375,0.0,13466.115234375,1.0,283.1499938964844,296.3690185546875,295.8947448730469,296.9553527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595123529434204,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.85302734375,0.0,20.474884033203125,1895.4371337890625,0.0,397.0419616699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105780,302.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1933898925781,0.9990000128746032,1.0,0.5319133996963501,302.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1933898925781,0.9990000128746032,1.0,0.5601304173469543,302.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1933898925781,0.9990000128746032,1.0,0.4137104451656341,302.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1933898925781,0.9990000128746032,1.0,0.5601304173469543,301.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1933898925781,0.9990000128746032,1.0,2.657017707824707,298.1934509277344,284.95001220703125,300.5807800292969,292.8798522949219,300.5805969238281,302.55438232421875,298.19384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477691650391,5.6794514656066895,2.597421371319797e-05,4.395774364471436,1.0,0.1500000059604644,0.0,298.5928649902344,410.0,13753.9560546875,0.0,13466.111328125,1.0,283.1499938964844,296.38116455078125,295.88287353515625,296.9442138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599745273590088,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.083984375,0.0,20.474884033203125,1895.4371337890625,0.0,398.14947509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105840,302.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.19775390625,0.9990000128746032,1.0,0.5319133400917053,302.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.19775390625,0.9990000128746032,1.0,0.5601303577423096,302.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.19775390625,0.9990000128746032,1.0,0.4137103855609894,302.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.19775390625,0.9990000128746032,1.0,0.5601303577423096,301.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.19775390625,0.9990000128746032,1.0,2.657017469406128,298.1978454589844,284.95001220703125,300.5858764648437,292.8760681152344,300.585693359375,302.55694580078125,298.1982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450988769531,2.5974222808144987e-05,4.395777225494385,1.0,0.1500000059604644,0.0,298.5931396484375,410.0,13757.982421875,0.0,13466.1103515625,1.0,283.1499938964844,296.385009765625,295.87908935546875,296.9406433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601200520992279,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.517578125,0.0,20.474884033203125,1895.4371337890625,0.0,398.498779296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105900,302.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2069091796875,0.9990000128746032,1.0,0.5319132208824158,302.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2069091796875,0.9990000128746032,1.0,0.56013023853302,302.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2069091796875,0.9990000128746032,1.0,0.4137102961540222,302.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2069091796875,0.9990000128746032,1.0,0.56013023853302,301.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2069091796875,0.9990000128746032,1.0,2.65701675415039,298.2069702148437,284.95001220703125,300.5965270996094,292.8681640625,300.5963439941406,302.5622863769531,298.2073669433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679475784301758,5.679449558258057,2.5974242817028426e-05,4.395783424377441,1.0,0.1500000059604644,0.0,298.5936889648437,410.0,13766.37890625,0.0,13466.1083984375,1.0,283.1499938964844,296.39306640625,295.8711853027344,296.93316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604255259037018,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.3310546875,0.0,20.474884033203125,1895.4371337890625,0.0,399.233154296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18105960,302.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.216064453125,0.9990000128746032,1.0,0.5319131016731262,302.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.216064453125,0.9990000128746032,1.0,0.5601301193237305,302.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.216064453125,0.9990000128746032,1.0,0.413710206747055,302.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.216064453125,0.9990000128746032,1.0,0.5601301193237305,301.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.216064453125,0.9990000128746032,1.0,2.6570160388946533,298.2161560058594,284.95001220703125,300.6072082519531,292.8601379394531,300.60699462890625,302.5675964355469,298.216552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.679448127746582,2.5974262825911865e-05,4.395789623260498,1.0,0.1500000059604644,0.0,298.5942687988281,410.0,13774.8017578125,0.0,13466.10546875,1.0,283.1499938964844,296.401123046875,295.8631591796875,296.92559814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607274532318115,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.1259765625,0.0,20.474884033203125,1895.4371337890625,0.0,399.9602355957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18106020,302.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2344665527344,0.9990000128746032,1.0,0.5319128632545471,302.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2344665527344,0.9990000128746032,1.0,0.5601298213005066,302.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2344665527344,0.9990000128746032,1.0,0.4137099981307983,302.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2344665527344,0.9990000128746032,1.0,0.5601298213005066,301.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2344665527344,0.9990000128746032,1.0,2.657014846801758,298.2345275878906,284.95001220703125,300.6285705566406,292.8439636230469,300.6283874511719,302.57818603515625,298.23492431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445266723633,2.5974304662668143e-05,4.3958024978637695,1.0,0.1500000059604644,0.0,298.595458984375,410.0,13791.6748046875,0.0,13466.1005859375,1.0,283.1499938964844,296.41729736328125,295.8469543457031,296.9102478027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613229632377624,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.67578125,0.0,20.474884033203125,1895.4371337890625,0.0,401.3982238769531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18106080,302.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2344665527344,0.9990000128746032,1.0,0.5319128632545471,302.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2344665527344,0.9990000128746032,1.0,0.5601298213005066,302.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2344665527344,0.9990000128746032,1.0,0.4137099981307983,302.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2344665527344,0.9990000128746032,1.0,0.5601298213005066,301.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2344665527344,0.9990000128746032,1.0,2.657014846801758,298.2345275878906,284.95001220703125,300.6285705566406,292.8439636230469,300.6283874511719,302.57818603515625,298.23492431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445266723633,2.5974304662668143e-05,4.3958024978637695,1.0,0.1500000059604644,0.0,298.595458984375,410.0,13791.6748046875,0.0,13466.1005859375,1.0,283.1499938964844,296.41729736328125,295.8469543457031,296.9102478027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613229632377624,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.67578125,0.0,20.474884033203125,1895.4371337890625,0.0,401.3982238769531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18106140,302.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2528991699219,0.9990000128746032,1.0,0.5319125652313232,302.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2528991699219,0.9990000128746032,1.0,0.5601295232772827,302.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2528991699219,0.9990000128746032,1.0,0.4137097895145416,302.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2528991699219,0.9990000128746032,1.0,0.5601295232772827,301.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2528991699219,0.9990000128746032,1.0,2.657013416290283,298.2529602050781,284.95001220703125,300.6499938964844,292.82763671875,300.6498107910156,302.5887756347656,298.2533569335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442405700684,2.597434831841383e-05,4.395816326141357,1.0,0.1500000059604644,0.0,298.5966796875,410.0,13808.5634765625,0.0,13466.0947265625,1.0,283.1499938964844,296.4335021972656,295.83056640625,296.8947448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619088172912597,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.18994140625,0.0,20.474884033203125,1895.4371337890625,0.0,402.81787109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18106200,302.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2528991699219,0.9990000128746032,1.0,0.5319125652313232,302.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2528991699219,0.9990000128746032,1.0,0.5601295232772827,302.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2528991699219,0.9990000128746032,1.0,0.4137097895145416,302.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2528991699219,0.9990000128746032,1.0,0.5601295232772827,301.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2528991699219,0.9990000128746032,1.0,2.657013416290283,298.2529602050781,284.95001220703125,300.6499938964844,292.82763671875,300.6498107910156,302.5887756347656,298.2533569335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442405700684,2.597434831841383e-05,4.395816326141357,1.0,0.1500000059604644,0.0,298.5966796875,410.0,13808.5634765625,0.0,13466.0947265625,1.0,283.1499938964844,296.4335021972656,295.83056640625,296.8947448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619088172912597,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.18994140625,0.0,20.474884033203125,1895.4371337890625,0.0,402.81787109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18106260,302.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.27130126953125,0.9990000128746032,1.0,0.5319122672080994,302.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.27130126953125,0.9990000128746032,1.0,0.5601292252540588,302.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.27130126953125,0.9990000128746032,1.0,0.4137095510959625,302.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.27130126953125,0.9990000128746032,1.0,0.5601292252540588,301.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.27130126953125,0.9990000128746032,1.0,2.6570119857788086,298.2713928222656,284.95001220703125,300.6714172363281,292.8111877441406,300.67120361328125,302.59930419921875,298.27178955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679439544677734,2.597439379314892e-05,4.395830154418945,1.0,0.1500000059604644,0.0,298.59796142578125,410.0,13825.4365234375,0.0,13466.0888671875,1.0,283.1499938964844,296.44976806640625,295.8140869140625,296.87908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624813199043274,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.68310546875,0.0,20.474884033203125,1895.4371337890625,0.0,404.2099914550781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18106320,302.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.27130126953125,0.9990000128746032,1.0,0.5319122672080994,302.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.27130126953125,0.9990000128746032,1.0,0.5601292252540588,302.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.27130126953125,0.9990000128746032,1.0,0.4137095510959625,302.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.27130126953125,0.9990000128746032,1.0,0.5601292252540588,301.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.27130126953125,0.9990000128746032,1.0,2.6570119857788086,298.2713928222656,284.95001220703125,300.6714172363281,292.8111877441406,300.67120361328125,302.59930419921875,298.27178955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679439544677734,2.597439379314892e-05,4.395830154418945,1.0,0.1500000059604644,0.0,298.59796142578125,410.0,13825.4365234375,0.0,13466.0888671875,1.0,283.1499938964844,296.44976806640625,295.8140869140625,296.87908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624813199043274,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.68310546875,0.0,20.474884033203125,1895.4371337890625,0.0,404.2099914550781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18106380,302.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2897033691406,0.9990000128746032,1.0,0.5319119691848755,302.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2897033691406,0.9990000128746032,1.0,0.560128927230835,302.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2897033691406,0.9990000128746032,1.0,0.4137093126773834,302.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2897033691406,0.9990000128746032,1.0,0.560128927230835,301.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2897033691406,0.9990000128746032,1.0,2.657010555267334,298.289794921875,284.95001220703125,300.6928100585937,292.7947692871094,300.6925964355469,302.60986328125,298.2901916503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462432861328,5.679436683654785,2.597443926788401e-05,4.395844459533691,1.0,0.1500000059604644,0.0,298.5992736816406,410.0,13842.26953125,0.0,13466.0830078125,1.0,283.1499938964844,296.4659729003906,295.7976379394531,296.8634338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463041752576828,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.17236328125,0.0,20.474884033203125,1895.4371337890625,0.0,405.5774230957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
