time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106440,302.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2897033691406,0.9990000128746032,1.0,0.5319119691848755,302.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2897033691406,0.9990000128746032,1.0,0.560128927230835,302.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2897033691406,0.9990000128746032,1.0,0.4137093126773834,302.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2897033691406,0.9990000128746032,1.0,0.560128927230835,301.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2897033691406,0.9990000128746032,1.0,2.657010555267334,298.289794921875,284.95001220703125,300.6928100585937,292.7947692871094,300.6925964355469,302.60986328125,298.2901916503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462432861328,5.679436683654785,2.597443926788401e-05,4.395844459533691,1.0,0.1500000059604644,0.0,298.5992736816406,410.0,13842.26953125,0.0,13466.0830078125,1.0,283.1499938964844,296.4659729003906,295.7976379394531,296.8634338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463041752576828,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.17236328125,0.0,20.474884033203125,1895.4371337890625,0.0,405.5774230957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18106500,302.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.29888916015625,0.9990000128746032,1.0,0.5319118499755859,302.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.29888916015625,0.9990000128746032,1.0,0.5601288080215454,302.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.29888916015625,0.9990000128746032,1.0,0.4137092232704162,302.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.29888916015625,0.9990000128746032,1.0,0.5601288080215454,301.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.29888916015625,0.9990000128746032,1.0,2.6570098400115967,298.2989807128906,284.95001220703125,300.7034606933594,292.7865905761719,300.7032470703125,302.6151123046875,298.29937744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794610023498535,5.679435253143311,2.597446291474625e-05,4.395852088928223,1.0,0.1500000059604644,0.0,298.5999450683594,410.0,13850.6708984375,0.0,13466.080078125,1.0,283.1499938964844,296.4740905761719,295.7893981933594,296.8556213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633163213729858,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.91748046875,0.0,20.474884033203125,1895.4371337890625,0.0,406.2490234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18106560,302.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3080444335937,0.9990000128746032,1.0,0.5319116711616516,302.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3080444335937,0.9990000128746032,1.0,0.5601286292076111,302.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3080444335937,0.9990000128746032,1.0,0.4137091040611267,302.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3080444335937,0.9990000128746032,1.0,0.5601286292076111,301.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3080444335937,0.9990000128746032,1.0,2.65700912475586,298.3081359863281,284.95001220703125,300.714111328125,292.7784423828125,300.7138977050781,302.6203918457031,298.3085327148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679459571838379,5.679433345794678,2.5974488380597904e-05,4.395859241485596,1.0,0.1500000059604644,0.0,298.60064697265625,410.0,13859.0419921875,0.0,13466.0771484375,1.0,283.1499938964844,296.482177734375,295.7812194824219,296.84783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635862410068512,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.6669921875,0.0,20.474884033203125,1895.4371337890625,0.0,406.910400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18106620,302.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3263244628906,0.9990000128746032,1.0,0.5319113731384277,302.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3263244628906,0.9990000128746032,1.0,0.5601282715797424,302.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3263244628906,0.9990000128746032,1.0,0.4137088358402252,302.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3263244628906,0.9990000128746032,1.0,0.5601282715797424,301.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3263244628906,0.9990000128746032,1.0,2.6570074558258057,298.3263854980469,284.95001220703125,300.7353210449219,292.7622985839844,300.7350769042969,302.6308898925781,298.3267822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.67943000793457,2.59745374933118e-05,4.395874977111816,1.0,0.1500000059604644,0.0,298.60205078125,410.0,13875.697265625,0.0,13466.0703125,1.0,283.1499938964844,296.498291015625,295.7649841308594,296.8323669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641101062297821,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.18896484375,0.0,20.474884033203125,1895.4371337890625,0.0,408.1968994140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18106680,302.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3263244628906,0.9990000128746032,1.0,0.5319113731384277,302.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3263244628906,0.9990000128746032,1.0,0.5601282715797424,302.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3263244628906,0.9990000128746032,1.0,0.4137088358402252,302.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3263244628906,0.9990000128746032,1.0,0.5601282715797424,301.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3263244628906,0.9990000128746032,1.0,2.6570074558258057,298.3263854980469,284.95001220703125,300.7353210449219,292.7622985839844,300.7350769042969,302.6308898925781,298.3267822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.67943000793457,2.59745374933118e-05,4.395874977111816,1.0,0.1500000059604644,0.0,298.60205078125,410.0,13875.697265625,0.0,13466.0703125,1.0,283.1499938964844,296.498291015625,295.7649841308594,296.8323669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641101062297821,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.18896484375,0.0,20.474884033203125,1895.4371337890625,0.0,408.1968994140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18106740,302.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3444519042969,0.9990000128746032,1.0,0.5319110751152039,302.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3444519042969,0.9990000128746032,1.0,0.5601279735565186,302.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3444519042969,0.9990000128746032,1.0,0.4137085974216461,302.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3444519042969,0.9990000128746032,1.0,0.5601279735565186,301.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3444519042969,0.9990000128746032,1.0,2.657005786895752,298.34454345703125,284.95001220703125,300.75634765625,292.74639892578125,300.75616455078125,302.6413879394531,298.3449401855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679427146911621,2.5974586606025696e-05,4.395890235900879,1.0,0.1500000059604644,0.0,298.6034545898437,410.0,13892.2431640625,0.0,13466.064453125,1.0,283.1499938964844,296.51434326171875,295.7489624023437,296.8170471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646094441413879,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.7431640625,0.0,20.474884033203125,1895.4371337890625,0.0,409.427001953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18106800,302.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3444519042969,0.9990000128746032,1.0,0.5319110751152039,302.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3444519042969,0.9990000128746032,1.0,0.5601279735565186,302.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3444519042969,0.9990000128746032,1.0,0.4137085974216461,302.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3444519042969,0.9990000128746032,1.0,0.5601279735565186,301.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3444519042969,0.9990000128746032,1.0,2.657005786895752,298.34454345703125,284.95001220703125,300.75634765625,292.74639892578125,300.75616455078125,302.6413879394531,298.3449401855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679427146911621,2.5974586606025696e-05,4.395890235900879,1.0,0.1500000059604644,0.0,298.6034545898437,410.0,13892.2431640625,0.0,13466.064453125,1.0,283.1499938964844,296.51434326171875,295.7489624023437,296.8170471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646094441413879,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.7431640625,0.0,20.474884033203125,1895.4371337890625,0.0,409.427001953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18106860,302.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3623962402344,0.9990000128746032,1.0,0.5319107174873352,302.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3623962402344,0.9990000128746032,1.0,0.5601276159286499,302.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3623962402344,0.9990000128746032,1.0,0.413708359003067,302.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3623962402344,0.9990000128746032,1.0,0.5601276159286499,301.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3623962402344,0.9990000128746032,1.0,2.6570043563842773,298.3624572753906,284.95001220703125,300.7771911621094,292.7308959960937,300.7769470214844,302.65185546875,298.36285400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449558258057,5.679423809051514,2.5974637537728995e-05,4.3959059715271,1.0,0.1500000059604644,0.0,298.6048889160156,410.0,13908.5654296875,0.0,13466.0576171875,1.0,283.1499938964844,296.5302124023437,295.7334289550781,296.80224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650922119617462,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.38623046875,0.0,20.474884033203125,1895.4371337890625,0.0,410.6198120117188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18106920,302.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3623962402344,0.9990000128746032,1.0,0.5319107174873352,302.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3623962402344,0.9990000128746032,1.0,0.5601276159286499,302.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3623962402344,0.9990000128746032,1.0,0.413708359003067,302.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3623962402344,0.9990000128746032,1.0,0.5601276159286499,301.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3623962402344,0.9990000128746032,1.0,2.6570043563842773,298.3624572753906,284.95001220703125,300.7771911621094,292.7308959960937,300.7769470214844,302.65185546875,298.36285400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449558258057,5.679423809051514,2.5974637537728995e-05,4.3959059715271,1.0,0.1500000059604644,0.0,298.6048889160156,410.0,13908.5654296875,0.0,13466.0576171875,1.0,283.1499938964844,296.5302124023437,295.7334289550781,296.80224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650922119617462,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.38623046875,0.0,20.474884033203125,1895.4371337890625,0.0,410.6198120117188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18106980,302.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3773498535156,0.9990000128746032,1.0,0.5319104790687561,302.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3773498535156,0.9990000128746032,1.0,0.560127317905426,302.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3773498535156,0.9990000128746032,1.0,0.4137081503868103,302.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3773498535156,0.9990000128746032,1.0,0.560127317905426,301.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3773498535156,0.9990000128746032,1.0,2.6570029258728027,298.37744140625,284.95001220703125,300.7945251464844,292.7182006835937,300.7943115234375,302.66064453125,298.3778076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446697235107,5.6794209480285645,2.597467937448528e-05,4.395919322967529,1.0,0.1500000059604644,0.0,298.6061096191406,410.0,13922.1923828125,0.0,13466.052734375,1.0,283.1499938964844,296.5434875488281,295.7206115722656,296.7900085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654737114906311,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.4443359375,0.0,20.474884033203125,1895.4371337890625,0.0,411.56488037109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18107040,302.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.38018798828125,0.9990000128746032,1.0,0.5319104194641113,302.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.38018798828125,0.9990000128746032,1.0,0.5601272583007812,302.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.38018798828125,0.9990000128746032,1.0,0.4137080907821655,302.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.38018798828125,0.9990000128746032,1.0,0.5601272583007812,301.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.38018798828125,0.9990000128746032,1.0,2.657002687454224,298.3802490234375,284.95001220703125,300.7978210449219,292.7158203125,300.7975769042969,302.6623229980469,298.3806457519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446220397949,5.679419994354248,2.597468846943229e-05,4.39592170715332,1.0,0.1500000059604644,0.0,298.6063232421875,410.0,13924.7607421875,0.0,13466.0517578125,1.0,283.1499938964844,296.5459899902344,295.7182312011719,296.7877197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655447006225586,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.08447265625,0.0,20.474884033203125,1895.4371337890625,0.0,411.740966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18107100,302.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3890380859375,0.9990000128746032,1.0,0.531910240650177,302.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3890380859375,0.9990000128746032,1.0,0.5601271390914917,302.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3890380859375,0.9990000128746032,1.0,0.413707971572876,302.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3890380859375,0.9990000128746032,1.0,0.5601271390914917,301.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3890380859375,0.9990000128746032,1.0,2.6570019721984863,298.3890991210937,284.95001220703125,300.8080444335937,292.70849609375,300.8078308105469,302.66754150390625,298.3894958496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444313049316,5.679418563842773,2.5974713935283944e-05,4.39592981338501,1.0,0.1500000059604644,0.0,298.6070556640625,410.0,13932.794921875,0.0,13466.0478515625,1.0,283.1499938964844,296.5538330078125,295.71075439453125,296.78057861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657554626464844,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.95361328125,0.0,20.474884033203125,1895.4371337890625,0.0,412.2642822265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18107160,302.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.39776611328125,0.9990000128746032,1.0,0.5319101214408875,303.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.39776611328125,0.9990000128746032,1.0,0.5601269602775574,302.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.39776611328125,0.9990000128746032,1.0,0.4137078523635864,302.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.39776611328125,0.9990000128746032,1.0,0.5601269602775574,301.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.39776611328125,0.9990000128746032,1.0,2.65700101852417,298.3978576660156,284.95001220703125,300.81817626953125,292.7012939453125,300.8179626464844,302.6727294921875,298.3982238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679417133331299,2.59747394011356e-05,4.395937442779541,1.0,0.1500000059604644,0.0,298.6077575683594,410.0,13940.7177734375,0.0,13466.044921875,1.0,283.1499938964844,296.56158447265625,295.7035217285156,296.77362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659622311592102,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.8662109375,0.0,20.474884033203125,1895.4371337890625,0.0,412.7781982421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18107220,302.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4150695800781,0.9990000128746032,1.0,0.5319097638130188,303.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4150695800781,0.9990000128746032,1.0,0.5601266026496887,302.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4150695800781,0.9990000128746032,1.0,0.4137076139450073,302.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4150695800781,0.9990000128746032,1.0,0.5601266026496887,301.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4150695800781,0.9990000128746032,1.0,2.656999588012696,298.4151306152344,284.95001220703125,300.8382263183594,292.6874389648437,300.8379821777344,302.68310546875,298.4154968261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679439544677734,5.679413795471191,2.597478851384949e-05,4.395952701568604,1.0,0.1500000059604644,0.0,298.6091613769531,410.0,13956.39453125,0.0,13466.0390625,1.0,283.1499938964844,296.5769348144531,295.6895446777344,296.7602844238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663563668727875,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.787109375,0.0,20.474884033203125,1895.4371337890625,0.0,413.759765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18107280,302.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4150695800781,0.9990000128746032,1.0,0.5319097638130188,303.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4150695800781,0.9990000128746032,1.0,0.5601266026496887,302.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4150695800781,0.9990000128746032,1.0,0.4137076139450073,302.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4150695800781,0.9990000128746032,1.0,0.5601266026496887,301.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4150695800781,0.9990000128746032,1.0,2.656999588012696,298.4151306152344,284.95001220703125,300.8382263183594,292.6874389648437,300.8379821777344,302.68310546875,298.4154968261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679439544677734,5.679413795471191,2.597478851384949e-05,4.395952701568604,1.0,0.1500000059604644,0.0,298.6091613769531,410.0,13956.39453125,0.0,13466.0390625,1.0,283.1499938964844,296.5769348144531,295.6895446777344,296.7602844238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663563668727875,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.787109375,0.0,20.474884033203125,1895.4371337890625,0.0,413.759765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18107340,302.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4320678710937,0.9990000128746032,1.0,0.5319094657897949,303.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4320678710937,0.9990000128746032,1.0,0.5601263046264648,302.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4320678710937,0.9990000128746032,1.0,0.4137073755264282,302.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4320678710937,0.9990000128746032,1.0,0.5601263046264648,301.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4320678710937,0.9990000128746032,1.0,2.6569979190826416,298.4321594238281,284.95001220703125,300.8579406738281,292.6742858886719,300.8576965332031,302.69342041015625,298.4325256347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679436683654785,5.679410457611084,2.597483580757398e-05,4.395967960357666,1.0,0.1500000059604644,0.0,298.61053466796875,410.0,13971.8203125,0.0,13466.0322265625,1.0,283.1499938964844,296.592041015625,295.67626953125,296.7475891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667181074619293,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.83203125,0.0,20.474884033203125,1895.4371337890625,0.0,414.6626586914063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18107400,302.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4320678710937,0.9990000128746032,1.0,0.5319094657897949,303.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4320678710937,0.9990000128746032,1.0,0.5601263046264648,302.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4320678710937,0.9990000128746032,1.0,0.4137073755264282,302.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4320678710937,0.9990000128746032,1.0,0.5601263046264648,301.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4320678710937,0.9990000128746032,1.0,2.6569979190826416,298.4321594238281,284.95001220703125,300.8579406738281,292.6742858886719,300.8576965332031,302.69342041015625,298.4325256347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679436683654785,5.679410457611084,2.597483580757398e-05,4.395967960357666,1.0,0.1500000059604644,0.0,298.61053466796875,410.0,13971.8203125,0.0,13466.0322265625,1.0,283.1499938964844,296.592041015625,295.67626953125,296.7475891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667181074619293,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.83203125,0.0,20.474884033203125,1895.4371337890625,0.0,414.6626586914063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18107460,302.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.44879150390625,0.9990000128746032,1.0,0.531909167766571,303.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.44879150390625,0.9990000128746032,1.0,0.560126006603241,302.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.44879150390625,0.9990000128746032,1.0,0.4137071371078491,302.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.44879150390625,0.9990000128746032,1.0,0.560126006603241,302.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.44879150390625,0.9990000128746032,1.0,2.656996488571167,298.4488525390625,284.95001220703125,300.87725830078125,292.6619873046875,300.87701416015625,302.70367431640625,298.44921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.597488128230907e-05,4.395982265472412,1.0,0.1500000059604644,0.0,298.6118469238281,410.0,13986.92578125,0.0,13466.0263671875,1.0,283.1499938964844,296.6069030761719,295.663818359375,296.7356872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670452773571014,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.02392578125,0.0,20.474884033203125,1895.4371337890625,0.0,415.4809875488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18107520,302.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.44879150390625,0.9990000128746032,1.0,0.531909167766571,303.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.44879150390625,0.9990000128746032,1.0,0.560126006603241,302.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.44879150390625,0.9990000128746032,1.0,0.4137071371078491,302.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.44879150390625,0.9990000128746032,1.0,0.560126006603241,302.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.44879150390625,0.9990000128746032,1.0,2.656996488571167,298.4488525390625,284.95001220703125,300.87725830078125,292.6619873046875,300.87701416015625,302.70367431640625,298.44921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.597488128230907e-05,4.395982265472412,1.0,0.1500000059604644,0.0,298.6118469238281,410.0,13986.92578125,0.0,13466.0263671875,1.0,283.1499938964844,296.6069030761719,295.663818359375,296.7356872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670452773571014,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.02392578125,0.0,20.474884033203125,1895.4371337890625,0.0,415.4809875488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18107580,302.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.46514892578125,0.9990000128746032,1.0,0.5319089293479919,303.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.46514892578125,0.9990000128746032,1.0,0.5601257085800171,302.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.46514892578125,0.9990000128746032,1.0,0.4137069284915924,302.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.46514892578125,0.9990000128746032,1.0,0.5601257085800171,302.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.46514892578125,0.9990000128746032,1.0,2.6569950580596924,298.4652099609375,284.95001220703125,300.89617919921875,292.6506042480469,300.8959350585937,302.7138671875,298.4655456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794304847717285,5.6794047355651855,2.597492675704416e-05,4.395995616912842,1.0,0.1500000059604644,0.0,298.61309814453125,410.0,14001.69140625,0.0,13466.0205078125,1.0,283.1499938964844,296.6214599609375,295.6522216796875,296.7246398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467334121465683,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.380859375,0.0,20.474884033203125,1895.4371337890625,0.0,416.2047729492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18107640,302.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.46514892578125,0.9990000128746032,1.0,0.5319089293479919,303.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.46514892578125,0.9990000128746032,1.0,0.5601257085800171,302.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.46514892578125,0.9990000128746032,1.0,0.4137069284915924,302.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.46514892578125,0.9990000128746032,1.0,0.5601257085800171,302.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.46514892578125,0.9990000128746032,1.0,2.6569950580596924,298.4652099609375,284.95001220703125,300.89617919921875,292.6506042480469,300.8959350585937,302.7138671875,298.4655456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794304847717285,5.6794047355651855,2.597492675704416e-05,4.395995616912842,1.0,0.1500000059604644,0.0,298.61309814453125,410.0,14001.69140625,0.0,13466.0205078125,1.0,283.1499938964844,296.6214599609375,295.6522216796875,296.7246398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467334121465683,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.380859375,0.0,20.474884033203125,1895.4371337890625,0.0,416.2047729492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18107700,302.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.47320556640625,0.9990000128746032,1.0,0.5319087505340576,303.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.47320556640625,0.9990000128746032,1.0,0.5601255297660828,302.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.47320556640625,0.9990000128746032,1.0,0.4137068092823028,302.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.47320556640625,0.9990000128746032,1.0,0.5601255297660828,302.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.47320556640625,0.9990000128746032,1.0,2.656994581222534,298.4732971191406,284.95001220703125,300.90545654296875,292.6452941894531,300.9052734375,302.7189636230469,298.4736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679403305053711,2.59749467659276e-05,4.396002292633057,1.0,0.1500000059604644,0.0,298.6137084960937,410.0,14008.970703125,0.0,13466.0185546875,1.0,283.1499938964844,296.628662109375,295.6466979980469,296.7193603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674557745456695,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.60595703125,0.0,20.474884033203125,1895.4371337890625,0.0,416.510009765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18107760,302.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4811096191406,0.9990000128746032,1.0,0.5319086313247681,303.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4811096191406,0.9990000128746032,1.0,0.5601254105567932,302.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4811096191406,0.9990000128746032,1.0,0.4137067198753357,302.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4811096191406,0.9990000128746032,1.0,0.5601254105567932,302.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4811096191406,0.9990000128746032,1.0,2.656993865966797,298.481201171875,284.95001220703125,300.91461181640625,292.6402282714844,300.9143981933594,302.7239990234375,298.4815368652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679427623748779,5.679401874542236,2.597496677481104e-05,4.396008491516113,1.0,0.1500000059604644,0.0,298.6142578125,410.0,14016.080078125,0.0,13466.015625,1.0,283.1499938964844,296.6357421875,295.6416015625,296.7144775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467576265335083,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.91259765625,0.0,20.474884033203125,1895.4371337890625,0.0,416.8126220703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18107820,302.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.49664306640625,0.9990000128746032,1.0,0.531908392906189,303.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.49664306640625,0.9990000128746032,1.0,0.5601251721382141,302.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.49664306640625,0.9990000128746032,1.0,0.4137065410614013,302.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.49664306640625,0.9990000128746032,1.0,0.5601251721382141,302.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.49664306640625,0.9990000128746032,1.0,2.6569926738739014,298.4967041015625,284.95001220703125,300.9325866699219,292.6310119628906,300.9323425292969,302.7340393066406,298.4970397949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679425239562988,5.679399490356445,2.597500497358851e-05,4.396020412445068,1.0,0.1500000059604644,0.0,298.6153564453125,410.0,14030.048828125,0.0,13466.0107421875,1.0,283.1499938964844,296.6495666503906,295.6322631835937,296.7055969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677897691726684,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.6826171875,0.0,20.474884033203125,1895.4371337890625,0.0,417.3491821289063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18107880,302.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.49664306640625,0.9990000128746032,1.0,0.531908392906189,303.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.49664306640625,0.9990000128746032,1.0,0.5601251721382141,302.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.49664306640625,0.9990000128746032,1.0,0.4137065410614013,302.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.49664306640625,0.9990000128746032,1.0,0.5601251721382141,302.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.49664306640625,0.9990000128746032,1.0,2.6569926738739014,298.4967041015625,284.95001220703125,300.9325866699219,292.6310119628906,300.9323425292969,302.7340393066406,298.4970397949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679425239562988,5.679399490356445,2.597500497358851e-05,4.396020412445068,1.0,0.1500000059604644,0.0,298.6153564453125,410.0,14030.048828125,0.0,13466.0107421875,1.0,283.1499938964844,296.6495666503906,295.6322631835937,296.7055969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677897691726684,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.6826171875,0.0,20.474884033203125,1895.4371337890625,0.0,417.3491821289063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18107940,302.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.51177978515625,0.9990000128746032,1.0,0.5319081544876099,303.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.51177978515625,0.9990000128746032,1.0,0.560124933719635,302.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.51177978515625,0.9990000128746032,1.0,0.413706362247467,302.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.51177978515625,0.9990000128746032,1.0,0.560124933719635,302.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.51177978515625,0.9990000128746032,1.0,2.656991481781006,298.5118408203125,284.95001220703125,300.95001220703125,292.6229858398437,300.9497985839844,302.7439880371094,298.5121765136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679422855377197,5.679397106170654,2.5975041353376586e-05,4.396031379699707,1.0,0.1500000059604644,0.0,298.6163635253906,410.0,14043.6494140625,0.0,13466.005859375,1.0,283.1499938964844,296.6631164550781,295.6239318847656,296.6976623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679480791091919,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.6357421875,0.0,20.474884033203125,1895.4371337890625,0.0,417.7475280761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18108000,302.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.51177978515625,0.9990000128746032,1.0,0.5319081544876099,303.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.51177978515625,0.9990000128746032,1.0,0.560124933719635,302.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.51177978515625,0.9990000128746032,1.0,0.413706362247467,302.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.51177978515625,0.9990000128746032,1.0,0.560124933719635,302.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.51177978515625,0.9990000128746032,1.0,2.656991481781006,298.5118408203125,284.95001220703125,300.95001220703125,292.6229858398437,300.9497985839844,302.7439880371094,298.5121765136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679422855377197,5.679397106170654,2.5975041353376586e-05,4.396031379699707,1.0,0.1500000059604644,0.0,298.6163635253906,410.0,14043.6494140625,0.0,13466.005859375,1.0,283.1499938964844,296.6631164550781,295.6239318847656,296.6976623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679480791091919,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.6357421875,0.0,20.474884033203125,1895.4371337890625,0.0,417.7475280761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18108060,302.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.52618408203125,0.9990000128746032,1.0,0.5319080352783203,303.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.52618408203125,0.9990000128746032,1.0,0.5601248145103455,302.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.52618408203125,0.9990000128746032,1.0,0.4137062728404999,302.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.52618408203125,0.9990000128746032,1.0,0.5601248145103455,302.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.52618408203125,0.9990000128746032,1.0,2.656990766525269,298.5262451171875,284.95001220703125,300.9665832519531,292.6153259277344,300.96636962890625,302.7537841796875,298.52655029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421424865723,5.67939567565918,2.597506136226002e-05,4.396038055419922,1.0,0.1500000059604644,0.0,298.616943359375,410.0,14056.43359375,0.0,13466.00390625,1.0,283.1499938964844,296.67608642578125,295.6163330078125,296.6905822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681589901447296,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.71728515625,0.0,20.474884033203125,1895.4371337890625,0.0,418.27880859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18108120,302.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.52618408203125,0.9990000128746032,1.0,0.5319080352783203,303.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.52618408203125,0.9990000128746032,1.0,0.5601248145103455,302.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.52618408203125,0.9990000128746032,1.0,0.4137062728404999,302.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.52618408203125,0.9990000128746032,1.0,0.5601248145103455,302.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.52618408203125,0.9990000128746032,1.0,2.656990766525269,298.5262451171875,284.95001220703125,300.9665832519531,292.6153259277344,300.96636962890625,302.7537841796875,298.52655029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421424865723,5.67939567565918,2.597506136226002e-05,4.396038055419922,1.0,0.1500000059604644,0.0,298.616943359375,410.0,14056.43359375,0.0,13466.00390625,1.0,283.1499938964844,296.67608642578125,295.6163330078125,296.6905822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681589901447296,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.71728515625,0.0,20.474884033203125,1895.4371337890625,0.0,418.27880859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18108180,302.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.53857421875,0.9990000128746032,1.0,0.5319080352783203,303.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.53857421875,0.9990000128746032,1.0,0.5601248145103455,302.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.53857421875,0.9990000128746032,1.0,0.4137062728404999,302.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.53857421875,0.9990000128746032,1.0,0.5601248145103455,302.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.53857421875,0.9990000128746032,1.0,2.656990766525269,298.53863525390625,284.95001220703125,300.9808044433594,292.6078186035156,300.9805603027344,302.7626647949219,298.5389099121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421424865723,5.67939567565918,2.597506136226002e-05,4.396038055419922,1.0,0.1500000059604644,0.0,298.616943359375,410.0,14067.3193359375,0.0,13466.00390625,1.0,283.1499938964844,296.68731689453125,295.6092224121094,296.68408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684656858444214,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.80908203125,0.0,20.474884033203125,1895.4371337890625,0.0,419.0526428222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18108240,302.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5396423339844,0.9990000128746032,1.0,0.5319080352783203,303.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5396423339844,0.9990000128746032,1.0,0.5601248145103455,302.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5396423339844,0.9990000128746032,1.0,0.4137062728404999,302.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5396423339844,0.9990000128746032,1.0,0.5601248145103455,302.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5396423339844,0.9990000128746032,1.0,2.656990766525269,298.5397033691406,284.95001220703125,300.98199462890625,292.6071472167969,300.9817810058594,302.763427734375,298.5399780273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421424865723,5.67939567565918,2.597506136226002e-05,4.396038055419922,1.0,0.1500000059604644,0.0,298.6169128417969,410.0,14068.251953125,0.0,13466.00390625,1.0,283.1499938964844,296.68829345703125,295.6086120605469,296.6835327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684954285621643,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.72802734375,0.0,20.474884033203125,1895.4371337890625,0.0,419.1277465820313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18108300,302.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5460205078125,0.9990000128746032,1.0,0.5319080948829651,303.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5460205078125,0.9990000128746032,1.0,0.5601248741149902,302.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5460205078125,0.9990000128746032,1.0,0.4137063026428222,302.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5460205078125,0.9990000128746032,1.0,0.5601248741149902,302.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5460205078125,0.9990000128746032,1.0,2.6569912433624268,298.5460510253906,284.95001220703125,300.9892883300781,292.6028747558594,300.98907470703125,302.7681579589844,298.5463562011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679422378540039,5.679396152496338,2.5975052267313004e-05,4.396035194396973,1.0,0.1500000059604644,0.0,298.61669921875,410.0,14073.8095703125,0.0,13466.0048828125,1.0,283.1499938964844,296.694091796875,295.6045227050781,296.6798400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686926901340484,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.17919921875,0.0,20.474884033203125,1895.4371337890625,0.0,419.6262512207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18108360,302.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5521545410156,0.9990000128746032,1.0,0.5319082140922546,303.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5521545410156,0.9990000128746032,1.0,0.560124933719635,302.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5521545410156,0.9990000128746032,1.0,0.413706362247467,302.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5521545410156,0.9990000128746032,1.0,0.560124933719635,302.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5521545410156,0.9990000128746032,1.0,2.656991481781006,298.5521850585937,284.95001220703125,300.99627685546875,292.5984802246094,300.9960632324219,302.7728576660156,298.5524597167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679422855377197,5.679397106170654,2.597503953438718e-05,4.396030902862549,1.0,0.1500000059604644,0.0,298.6163024902344,410.0,14079.1416015625,0.0,13466.0068359375,1.0,283.1499938964844,296.69970703125,295.6003112792969,296.67596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689021706581116,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.587890625,0.0,20.474884033203125,1895.4371337890625,0.0,420.1563720703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18108420,302.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.563720703125,0.9990000128746032,1.0,0.5319084525108337,303.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.563720703125,0.9990000128746032,1.0,0.5601252317428589,302.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.563720703125,0.9990000128746032,1.0,0.4137065708637237,302.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.563720703125,0.9990000128746032,1.0,0.5601252317428589,302.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.563720703125,0.9990000128746032,1.0,2.6569929122924805,298.56378173828125,284.95001220703125,301.0094299316406,292.5892944335937,301.0093078613281,302.7820739746094,298.56402587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794257164001465,5.679399490356445,2.59749995166203e-05,4.396018505096436,1.0,0.1500000059604644,0.0,298.6151733398437,410.0,14089.177734375,0.0,13466.01171875,1.0,283.1499938964844,296.7103271484375,295.5914001464844,296.66778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693417847156524,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.28515625,0.0,20.474884033203125,1895.4371337890625,0.0,421.27099609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
