time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108480,302.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.563720703125,0.9990000128746032,1.0,0.5319084525108337,303.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.563720703125,0.9990000128746032,1.0,0.5601252317428589,302.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.563720703125,0.9990000128746032,1.0,0.4137065708637237,302.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.563720703125,0.9990000128746032,1.0,0.5601252317428589,302.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.563720703125,0.9990000128746032,1.0,2.6569929122924805,298.56378173828125,284.95001220703125,301.0094299316406,292.5892944335937,301.0093078613281,302.7820739746094,298.56402587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794257164001465,5.679399490356445,2.59749995166203e-05,4.396018505096436,1.0,0.1500000059604644,0.0,298.6151733398437,410.0,14089.177734375,0.0,13466.01171875,1.0,283.1499938964844,296.7103271484375,295.5914001464844,296.66778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693417847156524,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.28515625,0.0,20.474884033203125,1895.4371337890625,0.0,421.27099609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18108540,302.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.573974609375,0.9990000128746032,1.0,0.5319088697433472,303.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.573974609375,0.9990000128746032,1.0,0.5601256489753723,302.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.573974609375,0.9990000128746032,1.0,0.41370689868927,302.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.573974609375,0.9990000128746032,1.0,0.5601256489753723,302.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.573974609375,0.9990000128746032,1.0,2.6569948196411133,298.57403564453125,284.95001220703125,301.0214233398437,292.5796813964844,301.02099609375,302.7909240722656,298.5742492675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943000793457,5.679403781890869,2.5974934033001773e-05,4.395998477935791,1.0,0.1500000059604644,0.0,298.61334228515625,410.0,14098.0302734375,0.0,13466.01953125,1.0,283.1499938964844,296.71978759765625,295.5816955566406,296.6587219238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697602093219757,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.765625,0.0,20.474884033203125,1895.4371337890625,0.0,422.3345947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18108600,302.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.573974609375,0.9990000128746032,1.0,0.5319088697433472,303.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.573974609375,0.9990000128746032,1.0,0.5601256489753723,302.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.573974609375,0.9990000128746032,1.0,0.41370689868927,302.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.573974609375,0.9990000128746032,1.0,0.5601256489753723,302.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.573974609375,0.9990000128746032,1.0,2.6569948196411133,298.57403564453125,284.95001220703125,301.0214233398437,292.5796813964844,301.02099609375,302.7909240722656,298.5742492675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943000793457,5.679403781890869,2.5974934033001773e-05,4.395998477935791,1.0,0.1500000059604644,0.0,298.61334228515625,410.0,14098.0302734375,0.0,13466.01953125,1.0,283.1499938964844,296.71978759765625,295.5816955566406,296.6587219238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697602093219757,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.765625,0.0,20.474884033203125,1895.4371337890625,0.0,422.3345947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18108660,302.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5836181640625,0.9990000128746032,1.0,0.5319093465805054,303.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5836181640625,0.9990000128746032,1.0,0.5601261258125305,302.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5836181640625,0.9990000128746032,1.0,0.4137072563171386,302.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5836181640625,0.9990000128746032,1.0,0.5601261258125305,302.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5836181640625,0.9990000128746032,1.0,2.6569972038269043,298.58367919921875,284.95001220703125,301.03228759765625,292.5696105957031,301.031982421875,302.7995910644531,298.5838623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679434776306152,5.679409027099609,2.5974859454436228e-05,4.395975112915039,1.0,0.1500000059604644,0.0,298.6112060546875,410.0,14106.361328125,0.0,13466.029296875,1.0,283.1499938964844,296.7286376953125,295.5716552734375,296.64923095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701808989048004,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.14453125,0.0,20.474884033203125,1895.4371337890625,0.0,423.4067077636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18108720,302.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5836181640625,0.9990000128746032,1.0,0.5319093465805054,303.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5836181640625,0.9990000128746032,1.0,0.5601261258125305,302.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5836181640625,0.9990000128746032,1.0,0.4137072563171386,302.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5836181640625,0.9990000128746032,1.0,0.5601261258125305,302.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5836181640625,0.9990000128746032,1.0,2.6569972038269043,298.58367919921875,284.95001220703125,301.03228759765625,292.5696105957031,301.031982421875,302.7995910644531,298.5838623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679434776306152,5.679409027099609,2.5974859454436228e-05,4.395975112915039,1.0,0.1500000059604644,0.0,298.6112060546875,410.0,14106.361328125,0.0,13466.029296875,1.0,283.1499938964844,296.7286376953125,295.5716552734375,296.64923095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701808989048004,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.14453125,0.0,20.474884033203125,1895.4371337890625,0.0,423.4067077636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18108780,302.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5921630859375,0.9990000128746032,1.0,0.5319099426269531,303.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5921630859375,0.9990000128746032,1.0,0.560126781463623,302.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5921630859375,0.9990000128746032,1.0,0.4137077331542969,302.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5921630859375,0.9990000128746032,1.0,0.560126781463623,302.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5921630859375,0.9990000128746032,1.0,2.6570003032684326,298.5921936035156,284.95001220703125,301.0419921875,292.55914306640625,301.0416564941406,302.8079528808594,298.5923767089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679440975189209,5.679415225982666,2.5974764866987243e-05,4.395945549011231,1.0,0.1500000059604644,0.0,298.6085205078125,410.0,14113.583984375,0.0,13466.0419921875,1.0,283.1499938964844,296.736572265625,295.5611267089844,296.63922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705842137336731,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.3818359375,0.0,20.474884033203125,1895.4371337890625,0.0,424.4371643066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18108840,302.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5921630859375,0.9990000128746032,1.0,0.5319099426269531,303.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5921630859375,0.9990000128746032,1.0,0.560126781463623,302.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5921630859375,0.9990000128746032,1.0,0.4137077331542969,302.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5921630859375,0.9990000128746032,1.0,0.560126781463623,302.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5921630859375,0.9990000128746032,1.0,2.6570003032684326,298.5921936035156,284.95001220703125,301.0419921875,292.55914306640625,301.0416564941406,302.8079528808594,298.5923767089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679440975189209,5.679415225982666,2.5974764866987243e-05,4.395945549011231,1.0,0.1500000059604644,0.0,298.6085205078125,410.0,14113.583984375,0.0,13466.0419921875,1.0,283.1499938964844,296.736572265625,295.5611267089844,296.63922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705842137336731,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.3818359375,0.0,20.474884033203125,1895.4371337890625,0.0,424.4371643066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18108900,302.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.59625244140625,0.9990000128746032,1.0,0.531910240650177,303.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.59625244140625,0.9990000128746032,1.0,0.5601270794868469,302.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.59625244140625,0.9990000128746032,1.0,0.413707971572876,302.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.59625244140625,0.9990000128746032,1.0,0.5601270794868469,302.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.59625244140625,0.9990000128746032,1.0,2.6570017337799072,298.5962829589844,284.95001220703125,301.0464172363281,292.55377197265625,301.0463256835937,302.8121032714844,298.5964660644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444313049316,5.679418563842773,2.5974715754273348e-05,4.395930290222168,1.0,0.1500000059604644,0.0,298.60711669921875,410.0,14117.06640625,0.0,13466.0478515625,1.0,283.1499938964844,296.74041748046875,295.5557861328125,296.6341247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707909822463989,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.47607421875,0.0,20.474884033203125,1895.4371337890625,0.0,424.9664306640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18108960,302.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5999450683594,0.9990000128746032,1.0,0.5319105982780457,303.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5999450683594,0.9990000128746032,1.0,0.5601274967193604,302.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5999450683594,0.9990000128746032,1.0,0.4137082397937774,302.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5999450683594,0.9990000128746032,1.0,0.5601274967193604,302.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5999450683594,0.9990000128746032,1.0,2.65700364112854,298.5999755859375,284.95001220703125,301.0505676269531,292.5483093261719,301.0504455566406,302.8161315917969,298.6001281738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679448127746582,5.679422378540039,2.597465754661244e-05,4.3959126472473145,1.0,0.1500000059604644,0.0,298.6054992675781,410.0,14120.0703125,0.0,13466.0546875,1.0,283.1499938964844,296.743896484375,295.55029296875,296.6288452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709893763065338,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.5224609375,0.0,20.474884033203125,1895.4371337890625,0.0,425.4748840332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109020,302.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6063232421875,0.9990000128746032,1.0,0.5319114327430725,303.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6063232421875,0.9990000128746032,1.0,0.5601283311843872,302.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6063232421875,0.9990000128746032,1.0,0.4137088656425476,302.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6063232421875,0.9990000128746032,1.0,0.5601283311843872,302.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6063232421875,0.9990000128746032,1.0,2.6570076942443848,298.6063537597656,284.95001220703125,301.0580139160156,292.5370788574219,301.05767822265625,302.8238830566406,298.60650634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67945671081543,5.6794304847717285,2.597453203634359e-05,4.395873069763184,1.0,0.1500000059604644,0.0,298.6018981933594,410.0,14125.39453125,0.0,13466.0712890625,1.0,283.1499938964844,296.7499694824219,295.5389404296875,296.6177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713514745235443,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.4912109375,0.0,20.474884033203125,1895.4371337890625,0.0,426.4044189453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109080,302.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6063232421875,0.9990000128746032,1.0,0.5319114327430725,303.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6063232421875,0.9990000128746032,1.0,0.5601283311843872,302.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6063232421875,0.9990000128746032,1.0,0.4137088656425476,302.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6063232421875,0.9990000128746032,1.0,0.5601283311843872,302.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6063232421875,0.9990000128746032,1.0,2.6570076942443848,298.6063537597656,284.95001220703125,301.0580139160156,292.5370788574219,301.05767822265625,302.8238830566406,298.60650634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67945671081543,5.6794304847717285,2.597453203634359e-05,4.395873069763184,1.0,0.1500000059604644,0.0,298.6018981933594,410.0,14125.39453125,0.0,13466.0712890625,1.0,283.1499938964844,296.7499694824219,295.5389404296875,296.6177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713514745235443,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.4912109375,0.0,20.474884033203125,1895.4371337890625,0.0,426.4044189453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109140,302.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6119079589844,0.9990000128746032,1.0,0.5319122672080994,303.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6119079589844,0.9990000128746032,1.0,0.5601292252540588,302.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6119079589844,0.9990000128746032,1.0,0.4137095510959625,302.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6119079589844,0.9990000128746032,1.0,0.5601292252540588,302.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6119079589844,0.9990000128746032,1.0,2.6570119857788086,298.6119384765625,284.95001220703125,301.0643005371094,292.5255126953125,301.06396484375,302.8313293457031,298.612060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679439544677734,2.597439379314892e-05,4.395830154418945,1.0,0.1500000059604644,0.0,298.59796142578125,410.0,14129.98828125,0.0,13466.0888671875,1.0,283.1499938964844,296.7552490234375,295.5272827148437,296.6064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471701055765152,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.36572265625,0.0,20.474884033203125,1895.4371337890625,0.0,427.3038330078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109200,302.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6119079589844,0.9990000128746032,1.0,0.5319122672080994,303.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6119079589844,0.9990000128746032,1.0,0.5601292252540588,302.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6119079589844,0.9990000128746032,1.0,0.4137095510959625,302.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6119079589844,0.9990000128746032,1.0,0.5601292252540588,302.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6119079589844,0.9990000128746032,1.0,2.6570119857788086,298.6119384765625,284.95001220703125,301.0643005371094,292.5255126953125,301.06396484375,302.8313293457031,298.612060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679439544677734,2.597439379314892e-05,4.395830154418945,1.0,0.1500000059604644,0.0,298.59796142578125,410.0,14129.98828125,0.0,13466.0888671875,1.0,283.1499938964844,296.7552490234375,295.5272827148437,296.6064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471701055765152,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.36572265625,0.0,20.474884033203125,1895.4371337890625,0.0,427.3038330078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109260,302.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.61651611328125,0.9990000128746032,1.0,0.5319132208824158,303.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61651611328125,0.9990000128746032,1.0,0.56013023853302,302.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.61651611328125,0.9990000128746032,1.0,0.4137102961540222,302.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.61651611328125,0.9990000128746032,1.0,0.56013023853302,302.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61651611328125,0.9990000128746032,1.0,2.65701675415039,298.61651611328125,284.95001220703125,301.0694274902344,292.5136413574219,301.0691223144531,302.8385009765625,298.6166381835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679475784301758,5.679449558258057,2.5974240998039025e-05,4.395782947540283,1.0,0.1500000059604644,0.0,298.5936584472656,410.0,14133.6708984375,0.0,13466.1083984375,1.0,283.1499938964844,296.7597351074219,295.51531982421875,296.5947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720351099967956,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.13671875,0.0,20.474884033203125,1895.4371337890625,0.0,428.1650390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109320,302.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.61651611328125,0.9990000128746032,1.0,0.5319132208824158,303.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61651611328125,0.9990000128746032,1.0,0.56013023853302,302.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.61651611328125,0.9990000128746032,1.0,0.4137102961540222,302.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.61651611328125,0.9990000128746032,1.0,0.56013023853302,302.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61651611328125,0.9990000128746032,1.0,2.65701675415039,298.61651611328125,284.95001220703125,301.0694274902344,292.5136413574219,301.0691223144531,302.8385009765625,298.6166381835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679475784301758,5.679449558258057,2.5974240998039025e-05,4.395782947540283,1.0,0.1500000059604644,0.0,298.5936584472656,410.0,14133.6708984375,0.0,13466.1083984375,1.0,283.1499938964844,296.7597351074219,295.51531982421875,296.5947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720351099967956,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.13671875,0.0,20.474884033203125,1895.4371337890625,0.0,428.1650390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109380,302.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6201477050781,0.9990000128746032,1.0,0.5319142937660217,303.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6201477050781,0.9990000128746032,1.0,0.5601313710212708,302.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6201477050781,0.9990000128746032,1.0,0.4137111008167267,302.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6201477050781,0.9990000128746032,1.0,0.5601313710212708,302.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6201477050781,0.9990000128746032,1.0,2.657021999359131,298.6201477050781,284.95001220703125,301.07342529296875,292.5014953613281,301.0731201171875,302.8453674316406,298.6202392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679486274719238,5.679460525512695,2.5974079107982107e-05,4.395732402801514,1.0,0.1500000059604644,0.0,298.5890197753906,410.0,14136.447265625,0.0,13466.12890625,1.0,283.1499938964844,296.76336669921875,295.5030822753906,296.5826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472354382276535,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.80712890625,0.0,20.474884033203125,1895.4371337890625,0.0,428.9898071289063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109440,302.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6201477050781,0.9990000128746032,1.0,0.5319142937660217,303.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6201477050781,0.9990000128746032,1.0,0.5601313710212708,302.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6201477050781,0.9990000128746032,1.0,0.4137111008167267,302.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6201477050781,0.9990000128746032,1.0,0.5601313710212708,302.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6201477050781,0.9990000128746032,1.0,2.657021999359131,298.6201477050781,284.95001220703125,301.07342529296875,292.5014953613281,301.0731201171875,302.8453674316406,298.6202392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679486274719238,5.679460525512695,2.5974079107982107e-05,4.395732402801514,1.0,0.1500000059604644,0.0,298.5890197753906,410.0,14136.447265625,0.0,13466.12890625,1.0,283.1499938964844,296.76336669921875,295.5030822753906,296.5826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472354382276535,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.80712890625,0.0,20.474884033203125,1895.4371337890625,0.0,428.9898071289063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109500,302.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6217041015625,0.9990000128746032,1.0,0.5319148302078247,303.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6217041015625,0.9990000128746032,1.0,0.5601319074630737,302.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6217041015625,0.9990000128746032,1.0,0.4137115180492401,302.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6217041015625,0.9990000128746032,1.0,0.5601319074630737,302.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6217041015625,0.9990000128746032,1.0,2.657024621963501,298.6217346191406,284.95001220703125,301.07501220703125,292.49530029296875,301.07489013671875,302.8487243652344,298.6217956542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679491996765137,5.679465770721436,2.597399361548014e-05,4.3957061767578125,1.0,0.1500000059604644,0.0,298.5866394042969,410.0,14137.658203125,0.0,13466.1396484375,1.0,283.1499938964844,296.7649230957031,295.49688720703125,296.5765075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725131094455719,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.615234375,0.0,20.474884033203125,1895.4371337890625,0.0,429.40045166015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109560,302.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6228942871094,0.9990000128746032,1.0,0.5319153666496277,303.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6228942871094,0.9990000128746032,1.0,0.5601325035095215,302.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6228942871094,0.9990000128746032,1.0,0.4137119650840759,302.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6228942871094,0.9990000128746032,1.0,0.5601325035095215,302.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6228942871094,0.9990000128746032,1.0,2.65702748298645,298.6229248046875,284.95001220703125,301.0762939453125,292.4890441894531,301.0761413574219,302.8519592285156,298.6229858398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471969604492,2.597390630398877e-05,4.395678520202637,1.0,0.1500000059604644,0.0,298.5841064453125,410.0,14138.427734375,0.0,13466.1513671875,1.0,283.1499938964844,296.7662353515625,295.4906005859375,296.5702819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726644456386566,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.3896484375,0.0,20.474884033203125,1895.4371337890625,0.0,429.7923278808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109620,302.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6246643066406,0.9990000128746032,1.0,0.5319165587425232,303.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6246643066406,0.9990000128746032,1.0,0.5601337552070618,302.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6246643066406,0.9990000128746032,1.0,0.4137128591537475,302.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6246643066406,0.9990000128746032,1.0,0.5601337552070618,302.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6246643066406,0.9990000128746032,1.0,2.6570332050323486,298.6246643066406,284.95001220703125,301.0780029296875,292.47637939453125,301.07794189453125,302.8582763671875,298.62469482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510116577148,5.679483890533447,2.597372258605901e-05,4.395621299743652,1.0,0.1500000059604644,0.0,298.57891845703125,410.0,14139.419921875,0.0,13466.1748046875,1.0,283.1499938964844,296.7682189941406,295.47784423828125,296.5576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729597568511963,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.875,0.0,20.474884033203125,1895.4371337890625,0.0,430.5580749511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109680,302.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6246643066406,0.9990000128746032,1.0,0.5319165587425232,303.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6246643066406,0.9990000128746032,1.0,0.5601337552070618,302.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6246643066406,0.9990000128746032,1.0,0.4137128591537475,302.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6246643066406,0.9990000128746032,1.0,0.5601337552070618,302.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6246643066406,0.9990000128746032,1.0,2.6570332050323486,298.6246643066406,284.95001220703125,301.0780029296875,292.47637939453125,301.07794189453125,302.8582763671875,298.62469482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510116577148,5.679483890533447,2.597372258605901e-05,4.395621299743652,1.0,0.1500000059604644,0.0,298.57891845703125,410.0,14139.419921875,0.0,13466.1748046875,1.0,283.1499938964844,296.7682189941406,295.47784423828125,296.5576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729597568511963,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.875,0.0,20.474884033203125,1895.4371337890625,0.0,430.5580749511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109740,302.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.62506103515625,0.9990000128746032,1.0,0.5319177508354187,303.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.62506103515625,0.9990000128746032,1.0,0.560135006904602,302.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.62506103515625,0.9990000128746032,1.0,0.4137138128280639,302.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.62506103515625,0.9990000128746032,1.0,0.560135006904602,302.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.62506103515625,0.9990000128746032,1.0,2.6570394039154053,298.6250915527344,284.95001220703125,301.0785827636719,292.4634704589844,301.0782470703125,302.8641357421875,298.6250915527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.5973527954192832e-05,4.395561218261719,1.0,0.1500000059604644,0.0,298.5733947753906,410.0,14139.271484375,0.0,13466.19921875,1.0,283.1499938964844,296.7690124511719,295.4648132324219,296.5445251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732207357883453,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.2392578125,0.0,20.474884033203125,1895.4371337890625,0.0,431.2359619140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109800,302.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.62506103515625,0.9990000128746032,1.0,0.5319177508354187,303.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.62506103515625,0.9990000128746032,1.0,0.560135006904602,302.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.62506103515625,0.9990000128746032,1.0,0.4137138128280639,302.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.62506103515625,0.9990000128746032,1.0,0.560135006904602,302.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.62506103515625,0.9990000128746032,1.0,2.6570394039154053,298.6250915527344,284.95001220703125,301.0785827636719,292.4634704589844,301.0782470703125,302.8641357421875,298.6250915527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.5973527954192832e-05,4.395561218261719,1.0,0.1500000059604644,0.0,298.5733947753906,410.0,14139.271484375,0.0,13466.19921875,1.0,283.1499938964844,296.7690124511719,295.4648132324219,296.5445251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732207357883453,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.2392578125,0.0,20.474884033203125,1895.4371337890625,0.0,431.2359619140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109860,302.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6247863769531,0.9990000128746032,1.0,0.531919002532959,303.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6247863769531,0.9990000128746032,1.0,0.5601363182067871,302.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6247863769531,0.9990000128746032,1.0,0.4137147963047027,302.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6247863769531,0.9990000128746032,1.0,0.5601363182067871,302.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6247863769531,0.9990000128746032,1.0,2.657045602798462,298.6247863769531,284.95001220703125,301.0780029296875,292.4503479003906,301.0777282714844,302.8697509765625,298.6247863769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535865783691,5.67950963973999,2.597332968434785e-05,4.395499229431152,1.0,0.1500000059604644,0.0,298.5677795410156,410.0,14138.51953125,0.0,13466.224609375,1.0,283.1499938964844,296.7691650390625,295.4516296386719,296.53125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734721779823303,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.541015625,0.0,20.474884033203125,1895.4371337890625,0.0,431.8900451660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109920,302.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6247863769531,0.9990000128746032,1.0,0.531919002532959,303.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6247863769531,0.9990000128746032,1.0,0.5601363182067871,302.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6247863769531,0.9990000128746032,1.0,0.4137147963047027,302.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6247863769531,0.9990000128746032,1.0,0.5601363182067871,302.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6247863769531,0.9990000128746032,1.0,2.657045602798462,298.6247863769531,284.95001220703125,301.0780029296875,292.4503479003906,301.0777282714844,302.8697509765625,298.6247863769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535865783691,5.67950963973999,2.597332968434785e-05,4.395499229431152,1.0,0.1500000059604644,0.0,298.5677795410156,410.0,14138.51953125,0.0,13466.224609375,1.0,283.1499938964844,296.7691650390625,295.4516296386719,296.53125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734721779823303,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.541015625,0.0,20.474884033203125,1895.4371337890625,0.0,431.8900451660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18109980,302.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.62359619140625,0.9990000128746032,1.0,0.531920313835144,303.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.62359619140625,0.9990000128746032,1.0,0.5601376891136169,302.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.62359619140625,0.9990000128746032,1.0,0.4137158095836639,302.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.62359619140625,0.9990000128746032,1.0,0.5601376891136169,302.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.62359619140625,0.9990000128746032,1.0,2.6570520401000977,298.62359619140625,284.95001220703125,301.0762939453125,292.43707275390625,301.0761108398437,302.8750915527344,298.6235656738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549217224121,5.67952299118042,2.597312595753465e-05,4.3954362869262695,1.0,0.1500000059604644,0.0,298.5619812011719,410.0,14136.84375,0.0,13466.25,1.0,283.1499938964844,296.7685546875,295.4382629394531,296.5177917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737105965614319,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.76904296875,0.0,20.474884033203125,1895.4371337890625,0.0,432.5112609863281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18110040,302.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.62359619140625,0.9990000128746032,1.0,0.531920313835144,303.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.62359619140625,0.9990000128746032,1.0,0.5601376891136169,302.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.62359619140625,0.9990000128746032,1.0,0.4137158095836639,302.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.62359619140625,0.9990000128746032,1.0,0.5601376891136169,302.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.62359619140625,0.9990000128746032,1.0,2.6570520401000977,298.62359619140625,284.95001220703125,301.0762939453125,292.43707275390625,301.0761108398437,302.8750915527344,298.6235656738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549217224121,5.67952299118042,2.597312595753465e-05,4.3954362869262695,1.0,0.1500000059604644,0.0,298.5619812011719,410.0,14136.84375,0.0,13466.25,1.0,283.1499938964844,296.7685546875,295.4382629394531,296.5177917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737105965614319,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.76904296875,0.0,20.474884033203125,1895.4371337890625,0.0,432.5112609863281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18110100,302.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.62261962890625,0.9990000128746032,1.0,0.5319209694862366,303.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.62261962890625,0.9990000128746032,1.0,0.5601384043693542,302.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.62261962890625,0.9990000128746032,1.0,0.4137163162231445,302.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.62261962890625,0.9990000128746032,1.0,0.5601384043693542,302.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.62261962890625,0.9990000128746032,1.0,2.657055377960205,298.62261962890625,284.95001220703125,301.07501220703125,292.43035888671875,301.0749206542969,302.8776550292969,298.6225891113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.597302409412805e-05,4.395403861999512,1.0,0.1500000059604644,0.0,298.5590515136719,410.0,14135.7001953125,0.0,13466.263671875,1.0,283.1499938964844,296.7679138183594,295.4315490722656,296.5109558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738237559795379,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.35302734375,0.0,20.474884033203125,1895.4371337890625,0.0,432.8063659667969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18110160,302.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.621337890625,0.9990000128746032,1.0,0.5319216251373291,303.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.621337890625,0.9990000128746032,1.0,0.5601390600204468,302.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.621337890625,0.9990000128746032,1.0,0.4137168228626251,302.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.621337890625,0.9990000128746032,1.0,0.5601390600204468,302.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.621337890625,0.9990000128746032,1.0,2.6570587158203125,298.6213073730469,284.95001220703125,301.07342529296875,292.4236145019531,301.07330322265625,302.8800964355469,298.62127685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679563045501709,5.679536819458008,2.5972918592742644e-05,4.395371437072754,1.0,0.1500000059604644,0.0,298.5561218261719,410.0,14134.232421875,0.0,13466.2763671875,1.0,283.1499938964844,296.7669982910156,295.4247436523437,296.5040588378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739297926425934,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.91455078125,0.0,20.474884033203125,1895.4371337890625,0.0,433.0831604003906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18110220,302.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6180725097656,0.9990000128746032,1.0,0.5319229364395142,303.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6180725097656,0.9990000128746032,1.0,0.5601404905319214,302.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6180725097656,0.9990000128746032,1.0,0.4137178361415863,302.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6180725097656,0.9990000128746032,1.0,0.5601404905319214,302.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6180725097656,0.9990000128746032,1.0,2.657065153121948,298.6180419921875,284.95001220703125,301.0694274902344,292.4100341796875,301.0693359375,302.88482666015625,298.61798095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679576396942139,5.679550647735596,2.597271122795064e-05,4.395306587219238,1.0,0.1500000059604644,0.0,298.5501708984375,410.0,14130.6904296875,0.0,13466.3037109375,1.0,283.1499938964844,296.7645568847656,295.4110717773437,296.4901428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741292595863342,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.98583984375,0.0,20.474884033203125,1895.4371337890625,0.0,433.604248046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18110280,302.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6180725097656,0.9990000128746032,1.0,0.5319229364395142,303.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6180725097656,0.9990000128746032,1.0,0.5601404905319214,302.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6180725097656,0.9990000128746032,1.0,0.4137178361415863,302.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6180725097656,0.9990000128746032,1.0,0.5601404905319214,302.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6180725097656,0.9990000128746032,1.0,2.657065153121948,298.6180419921875,284.95001220703125,301.0694274902344,292.4100341796875,301.0693359375,302.88482666015625,298.61798095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679576396942139,5.679550647735596,2.597271122795064e-05,4.395306587219238,1.0,0.1500000059604644,0.0,298.5501708984375,410.0,14130.6904296875,0.0,13466.3037109375,1.0,283.1499938964844,296.7645568847656,295.4110717773437,296.4901428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741292595863342,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.98583984375,0.0,20.474884033203125,1895.4371337890625,0.0,433.604248046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18110340,302.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.61376953125,0.9990000128746032,1.0,0.5319242477416992,303.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.61376953125,0.9990000128746032,1.0,0.5601418614387512,302.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61376953125,0.9990000128746032,1.0,0.4137188792228699,302.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.61376953125,0.9990000128746032,1.0,0.5601418614387512,302.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.61376953125,0.9990000128746032,1.0,2.657071828842163,298.61376953125,284.95001220703125,301.0643005371094,292.3963623046875,301.0641784667969,302.8891906738281,298.6136779785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590225219727,5.679564476013184,2.5972502044169232e-05,4.395242214202881,1.0,0.1500000059604644,0.0,298.5442810058594,410.0,14126.2333984375,0.0,13466.330078125,1.0,283.1499938964844,296.76123046875,295.3973083496094,296.4760437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743082225322723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.98828125,0.0,20.474884033203125,1895.4371337890625,0.0,434.072265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18110400,302.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.61376953125,0.9990000128746032,1.0,0.5319242477416992,303.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.61376953125,0.9990000128746032,1.0,0.5601418614387512,302.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61376953125,0.9990000128746032,1.0,0.4137188792228699,302.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.61376953125,0.9990000128746032,1.0,0.5601418614387512,302.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.61376953125,0.9990000128746032,1.0,2.657071828842163,298.61376953125,284.95001220703125,301.0643005371094,292.3963623046875,301.0641784667969,302.8891906738281,298.6136779785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590225219727,5.679564476013184,2.5972502044169232e-05,4.395242214202881,1.0,0.1500000059604644,0.0,298.5442810058594,410.0,14126.2333984375,0.0,13466.330078125,1.0,283.1499938964844,296.76123046875,295.3973083496094,296.4760437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743082225322723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.98828125,0.0,20.474884033203125,1895.4371337890625,0.0,434.072265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18110460,302.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6085510253906,0.9990000128746032,1.0,0.5319255590438843,303.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6085510253906,0.9990000128746032,1.0,0.560143232345581,302.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6085510253906,0.9990000128746032,1.0,0.4137198626995086,302.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6085510253906,0.9990000128746032,1.0,0.560143232345581,302.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6085510253906,0.9990000128746032,1.0,2.657078266143799,298.6085510253906,284.95001220703125,301.0580139160156,292.382568359375,301.05792236328125,302.8932800292969,298.6084289550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577827453613,2.5972298317356035e-05,4.395178318023682,1.0,0.1500000059604644,0.0,298.5384826660156,410.0,14120.9169921875,0.0,13466.3564453125,1.0,283.1499938964844,296.7570495605469,295.3834228515625,296.4617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744689166545868,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.9306640625,0.0,20.474884033203125,1895.4371337890625,0.0,434.4930114746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
