time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110520,302.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6085510253906,0.9990000128746032,1.0,0.5319255590438843,303.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6085510253906,0.9990000128746032,1.0,0.560143232345581,302.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6085510253906,0.9990000128746032,1.0,0.4137198626995086,302.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6085510253906,0.9990000128746032,1.0,0.560143232345581,302.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6085510253906,0.9990000128746032,1.0,2.657078266143799,298.6085510253906,284.95001220703125,301.0580139160156,292.382568359375,301.05792236328125,302.8932800292969,298.6084289550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577827453613,2.5972298317356035e-05,4.395178318023682,1.0,0.1500000059604644,0.0,298.5384826660156,410.0,14120.9169921875,0.0,13466.3564453125,1.0,283.1499938964844,296.7570495605469,295.3834228515625,296.4617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744689166545868,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.9306640625,0.0,20.474884033203125,1895.4371337890625,0.0,434.4930114746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18110580,302.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6022644042969,0.9990000128746032,1.0,0.5319268107414246,303.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6022644042969,0.9990000128746032,1.0,0.5601445436477661,302.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6022644042969,0.9990000128746032,1.0,0.4137208461761474,302.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6022644042969,0.9990000128746032,1.0,0.5601445436477661,302.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6022644042969,0.9990000128746032,1.0,2.6570844650268555,298.60223388671875,284.95001220703125,301.0505676269531,292.36871337890625,301.0504150390625,302.89703369140625,298.60211181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210004751105e-05,4.395116806030273,1.0,0.1500000059604644,0.0,298.5328369140625,410.0,14114.6220703125,0.0,13466.380859375,1.0,283.1499938964844,296.7519226074219,295.3694763183594,296.4473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746071696281433,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.81005859375,0.0,20.474884033203125,1895.4371337890625,0.0,434.8553161621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18110640,302.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6022644042969,0.9990000128746032,1.0,0.5319268107414246,303.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6022644042969,0.9990000128746032,1.0,0.5601445436477661,302.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6022644042969,0.9990000128746032,1.0,0.4137208461761474,302.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6022644042969,0.9990000128746032,1.0,0.5601445436477661,302.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6022644042969,0.9990000128746032,1.0,2.6570844650268555,298.60223388671875,284.95001220703125,301.0505676269531,292.36871337890625,301.0504150390625,302.89703369140625,298.60211181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210004751105e-05,4.395116806030273,1.0,0.1500000059604644,0.0,298.5328369140625,410.0,14114.6220703125,0.0,13466.380859375,1.0,283.1499938964844,296.7519226074219,295.3694763183594,296.4473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746071696281433,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.81005859375,0.0,20.474884033203125,1895.4371337890625,0.0,434.8553161621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18110700,302.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5988464355469,0.9990000128746032,1.0,0.5319274067878723,303.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5988464355469,0.9990000128746032,1.0,0.5601451992988586,302.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5988464355469,0.9990000128746032,1.0,0.4137213230133056,302.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5988464355469,0.9990000128746032,1.0,0.5601451992988586,302.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5988464355469,0.9990000128746032,1.0,2.657087564468384,298.59881591796875,284.95001220703125,301.0464172363281,292.3617858886719,301.04638671875,302.8988037109375,298.5986633300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.395086288452148,1.0,0.1500000059604644,0.0,298.5300598144531,410.0,14111.2666015625,0.0,13466.3935546875,1.0,283.1499938964844,296.7491149902344,295.36248779296875,296.440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746710956096649,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.234375,0.0,20.474884033203125,1895.4371337890625,0.0,435.0228576660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18110760,302.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5950927734375,0.9990000128746032,1.0,0.5319280028343201,303.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5950927734375,0.9990000128746032,1.0,0.5601457953453064,302.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5950927734375,0.9990000128746032,1.0,0.4137217998504638,302.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5950927734375,0.9990000128746032,1.0,0.5601457953453064,302.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5950927734375,0.9990000128746032,1.0,2.657090663909912,298.5950622558594,284.95001220703125,301.0419921875,292.3548278808594,301.0419311523437,302.9004821777344,298.59490966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603576660156,2.597190905362368e-05,4.395057201385498,1.0,0.1500000059604644,0.0,298.52740478515625,410.0,14107.548828125,0.0,13466.4052734375,1.0,283.1499938964844,296.7460632324219,295.3554992675781,296.43292236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747285842895508,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.64306640625,0.0,20.474884033203125,1895.4371337890625,0.0,435.1737060546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18110820,302.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,0.5319291353225708,303.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,0.5601470470428467,302.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,0.4137226939201355,302.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,0.5601470470428467,302.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,2.6570963859558105,298.5868225097656,284.95001220703125,301.03228759765625,292.3409118652344,301.0321655273437,302.90362548828125,298.5866394042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679641246795654,5.679615497589111,2.5971728973672725e-05,4.395001411437988,1.0,0.1500000059604644,0.0,298.5223083496094,410.0,14099.44921875,0.0,13466.4287109375,1.0,283.1499938964844,296.7392272949219,295.34149169921875,296.4183349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748279750347137,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.42138671875,0.0,20.474884033203125,1895.4371337890625,0.0,435.4345703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18110880,302.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,0.5319291353225708,303.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,0.5601470470428467,302.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,0.4137226939201355,302.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,0.5601470470428467,302.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,2.6570963859558105,298.5868225097656,284.95001220703125,301.03228759765625,292.3409118652344,301.0321655273437,302.90362548828125,298.5866394042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679641246795654,5.679615497589111,2.5971728973672725e-05,4.395001411437988,1.0,0.1500000059604644,0.0,298.5223083496094,410.0,14099.44921875,0.0,13466.4287109375,1.0,283.1499938964844,296.7392272949219,295.34149169921875,296.4183349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748279750347137,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.42138671875,0.0,20.474884033203125,1895.4371337890625,0.0,435.4345703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18110940,302.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777587890625,0.9990000128746032,1.0,0.5319302082061768,303.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777587890625,0.9990000128746032,1.0,0.5601481199264526,303.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777587890625,0.9990000128746032,1.0,0.4137234985828399,302.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777587890625,0.9990000128746032,1.0,0.5601481199264526,302.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777587890625,0.9990000128746032,1.0,2.657101631164551,298.5777282714844,284.95001220703125,301.0214233398437,292.3269958496094,301.0214233398437,302.9065246582031,298.5775451660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.67962646484375,2.59715616266476e-05,4.394949436187744,1.0,0.1500000059604644,0.0,298.5175476074219,410.0,14090.587890625,0.0,13466.4501953125,1.0,283.1499938964844,296.7316589355469,295.32745361328125,296.4037170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749104380607605,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.16162109375,0.0,20.474884033203125,1895.4371337890625,0.0,435.6510925292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111000,302.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777587890625,0.9990000128746032,1.0,0.5319302082061768,303.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777587890625,0.9990000128746032,1.0,0.5601481199264526,303.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777587890625,0.9990000128746032,1.0,0.4137234985828399,302.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777587890625,0.9990000128746032,1.0,0.5601481199264526,302.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777587890625,0.9990000128746032,1.0,2.657101631164551,298.5777282714844,284.95001220703125,301.0214233398437,292.3269958496094,301.0214233398437,302.9065246582031,298.5775451660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.67962646484375,2.59715616266476e-05,4.394949436187744,1.0,0.1500000059604644,0.0,298.5175476074219,410.0,14090.587890625,0.0,13466.4501953125,1.0,283.1499938964844,296.7316589355469,295.32745361328125,296.4037170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749104380607605,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.16162109375,0.0,20.474884033203125,1895.4371337890625,0.0,435.6510925292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111060,302.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5674133300781,0.9990000128746032,1.0,0.5319311618804932,303.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5674133300781,0.9990000128746032,1.0,0.5601491332054138,303.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5674133300781,0.9990000128746032,1.0,0.4137242138385772,302.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5674133300781,0.9990000128746032,1.0,0.5601491332054138,302.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5674133300781,0.9990000128746032,1.0,2.6571061611175537,298.5673828125,284.95001220703125,301.0094299316406,292.3130798339844,301.0092468261719,302.90899658203125,298.5671691894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662227630615,5.679636001586914,2.5971416107495315e-05,4.394903659820557,1.0,0.1500000059604644,0.0,298.5133972167969,410.0,14080.5869140625,0.0,13466.46875,1.0,283.1499938964844,296.7229919433594,295.3134460449219,296.3890380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749667644500732,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.85107421875,0.0,20.474884033203125,1895.4371337890625,0.0,435.7990112304688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111120,302.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5674133300781,0.9990000128746032,1.0,0.5319311618804932,303.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5674133300781,0.9990000128746032,1.0,0.5601491332054138,303.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5674133300781,0.9990000128746032,1.0,0.4137242138385772,302.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5674133300781,0.9990000128746032,1.0,0.5601491332054138,302.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5674133300781,0.9990000128746032,1.0,2.6571061611175537,298.5673828125,284.95001220703125,301.0094299316406,292.3130798339844,301.0092468261719,302.90899658203125,298.5671691894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662227630615,5.679636001586914,2.5971416107495315e-05,4.394903659820557,1.0,0.1500000059604644,0.0,298.5133972167969,410.0,14080.5869140625,0.0,13466.46875,1.0,283.1499938964844,296.7229919433594,295.3134460449219,296.3890380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749667644500732,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.85107421875,0.0,20.474884033203125,1895.4371337890625,0.0,435.7990112304688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111180,302.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5565490722656,0.9990000128746032,1.0,0.53193199634552,303.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5565490722656,0.9990000128746032,1.0,0.5601500272750854,303.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5565490722656,0.9990000128746032,1.0,0.4137248992919922,302.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5565490722656,0.9990000128746032,1.0,0.5601500272750854,302.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5565490722656,0.9990000128746032,1.0,2.657110452651977,298.5565185546875,284.95001220703125,300.99627685546875,292.2991943359375,300.99639892578125,302.9113464355469,298.5562744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670810699463,5.67964506149292,2.597127968329005e-05,4.394861221313477,1.0,0.1500000059604644,0.0,298.5095520019531,410.0,14070.0732421875,0.0,13466.4853515625,1.0,283.1499938964844,296.7138671875,295.2994689941406,296.37432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475009948015213,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.51904296875,0.0,20.474884033203125,1895.4371337890625,0.0,435.91253662109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111240,302.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5565490722656,0.9990000128746032,1.0,0.53193199634552,303.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5565490722656,0.9990000128746032,1.0,0.5601500272750854,303.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5565490722656,0.9990000128746032,1.0,0.4137248992919922,302.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5565490722656,0.9990000128746032,1.0,0.5601500272750854,302.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5565490722656,0.9990000128746032,1.0,2.657110452651977,298.5565185546875,284.95001220703125,300.99627685546875,292.2991943359375,300.99639892578125,302.9113464355469,298.5562744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670810699463,5.67964506149292,2.597127968329005e-05,4.394861221313477,1.0,0.1500000059604644,0.0,298.5095520019531,410.0,14070.0732421875,0.0,13466.4853515625,1.0,283.1499938964844,296.7138671875,295.2994689941406,296.37432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475009948015213,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.51904296875,0.0,20.474884033203125,1895.4371337890625,0.0,435.91253662109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111300,302.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.550537109375,0.9990000128746032,1.0,0.5319323539733887,303.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.550537109375,0.9990000128746032,1.0,0.5601503849029541,303.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.550537109375,0.9990000128746032,1.0,0.4137251675128937,302.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.550537109375,0.9990000128746032,1.0,0.5601503849029541,302.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.550537109375,0.9990000128746032,1.0,2.6571123600006104,298.5505065917969,284.95001220703125,300.9892883300781,292.29229736328125,300.98931884765625,302.9123840332031,298.5502319335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.679648399353027,2.597122329461854e-05,4.394844055175781,1.0,0.1500000059604644,0.0,298.5079650878906,410.0,14064.2646484375,0.0,13466.4931640625,1.0,283.1499938964844,296.7088317871094,295.2925109863281,296.3669738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750210046768188,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.83447265625,0.0,20.474884033203125,1895.4371337890625,0.0,435.9415588378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111360,302.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5443115234375,0.9990000128746032,1.0,0.5319326519966125,303.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5443115234375,0.9990000128746032,1.0,0.5601507425308228,303.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5443115234375,0.9990000128746032,1.0,0.4137254059314728,302.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5443115234375,0.9990000128746032,1.0,0.5601507425308228,302.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5443115234375,0.9990000128746032,1.0,2.657113790512085,298.5442810058594,284.95001220703125,300.98199462890625,292.285400390625,300.9820251464844,302.9132995605469,298.54400634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679651737213135,2.5971174181904644e-05,4.394828796386719,1.0,0.1500000059604644,0.0,298.5065612792969,410.0,14058.28515625,0.0,13466.4990234375,1.0,283.1499938964844,296.7035522460937,295.2855529785156,296.359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750266969203949,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.1435546875,0.0,20.474884033203125,1895.4371337890625,0.0,435.95648193359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111420,302.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5310974121094,0.9990000128746032,1.0,0.5319331884384155,303.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5310974121094,0.9990000128746032,1.0,0.5601512789726257,303.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5310974121094,0.9990000128746032,1.0,0.4137258231639862,302.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5310974121094,0.9990000128746032,1.0,0.5601512789726257,302.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5310974121094,0.9990000128746032,1.0,2.657116413116455,298.5310363769531,284.95001220703125,300.9665832519531,292.27166748046875,300.96649169921875,302.9149475097656,298.53076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683208465576,5.679657459259033,2.5971094146370888e-05,4.394803524017334,1.0,0.1500000059604644,0.0,298.5042419433594,410.0,14045.6787109375,0.0,13466.509765625,1.0,283.1499938964844,296.6923217773437,295.2716979980469,296.3449401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750198721885681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.7392578125,0.0,20.474884033203125,1895.4371337890625,0.0,435.9385681152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111480,302.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5310974121094,0.9990000128746032,1.0,0.5319331884384155,303.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5310974121094,0.9990000128746032,1.0,0.5601512789726257,303.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5310974121094,0.9990000128746032,1.0,0.4137258231639862,302.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5310974121094,0.9990000128746032,1.0,0.5601512789726257,302.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5310974121094,0.9990000128746032,1.0,2.657116413116455,298.5310363769531,284.95001220703125,300.9665832519531,292.27166748046875,300.96649169921875,302.9149475097656,298.53076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683208465576,5.679657459259033,2.5971094146370888e-05,4.394803524017334,1.0,0.1500000059604644,0.0,298.5042419433594,410.0,14045.6787109375,0.0,13466.509765625,1.0,283.1499938964844,296.6923217773437,295.2716979980469,296.3449401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750198721885681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.7392578125,0.0,20.474884033203125,1895.4371337890625,0.0,435.9385681152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111540,302.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.51715087890625,0.9990000128746032,1.0,0.5319335460662842,303.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.51715087890625,0.9990000128746032,1.0,0.5601516366004944,303.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.51715087890625,0.9990000128746032,1.0,0.4137261211872101,302.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.51715087890625,0.9990000128746032,1.0,0.5601516366004944,302.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.51715087890625,0.9990000128746032,1.0,2.657118320465088,298.51708984375,284.95001220703125,300.95001220703125,292.2580261230469,300.9501342773437,302.9163513183594,298.51678466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679661273956299,2.5971032300731167e-05,4.394784927368164,1.0,0.1500000059604644,0.0,298.5025634765625,410.0,14032.375,0.0,13466.517578125,1.0,283.1499938964844,296.68048095703125,295.2579345703125,296.33026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749940633773803,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.31640625,0.0,20.474884033203125,1895.4371337890625,0.0,435.8707275390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111600,302.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.51715087890625,0.9990000128746032,1.0,0.5319335460662842,303.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.51715087890625,0.9990000128746032,1.0,0.5601516366004944,303.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.51715087890625,0.9990000128746032,1.0,0.4137261211872101,302.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.51715087890625,0.9990000128746032,1.0,0.5601516366004944,302.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.51715087890625,0.9990000128746032,1.0,2.657118320465088,298.51708984375,284.95001220703125,300.95001220703125,292.2580261230469,300.9501342773437,302.9163513183594,298.51678466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679661273956299,2.5971032300731167e-05,4.394784927368164,1.0,0.1500000059604644,0.0,298.5025634765625,410.0,14032.375,0.0,13466.517578125,1.0,283.1499938964844,296.68048095703125,295.2579345703125,296.33026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749940633773803,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.31640625,0.0,20.474884033203125,1895.4371337890625,0.0,435.8707275390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111660,302.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.502197265625,0.9990000128746032,1.0,0.5319338440895081,303.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.502197265625,0.9990000128746032,1.0,0.5601519346237183,303.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.502197265625,0.9990000128746032,1.0,0.4137263298034668,302.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.502197265625,0.9990000128746032,1.0,0.5601519346237183,302.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.502197265625,0.9990000128746032,1.0,2.6571197509765625,298.5021057128906,284.95001220703125,300.9326171875,292.2442321777344,300.9326477050781,302.9173583984375,298.5018005371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689884185791,5.679664134979248,2.597099046397489e-05,4.394771575927734,1.0,0.1500000059604644,0.0,298.5013427734375,410.0,14018.27734375,0.0,13466.5224609375,1.0,283.1499938964844,296.66766357421875,295.2440185546875,296.3154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749623835086822,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.81494140625,0.0,20.474884033203125,1895.4371337890625,0.0,435.7875061035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111720,302.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.502197265625,0.9990000128746032,1.0,0.5319338440895081,303.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.502197265625,0.9990000128746032,1.0,0.5601519346237183,303.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.502197265625,0.9990000128746032,1.0,0.4137263298034668,302.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.502197265625,0.9990000128746032,1.0,0.5601519346237183,302.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.502197265625,0.9990000128746032,1.0,2.6571197509765625,298.5021057128906,284.95001220703125,300.9326171875,292.2442321777344,300.9326477050781,302.9173583984375,298.5018005371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689884185791,5.679664134979248,2.597099046397489e-05,4.394771575927734,1.0,0.1500000059604644,0.0,298.5013427734375,410.0,14018.27734375,0.0,13466.5224609375,1.0,283.1499938964844,296.66766357421875,295.2440185546875,296.3154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749623835086822,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.81494140625,0.0,20.474884033203125,1895.4371337890625,0.0,435.7875061035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111780,302.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4869384765625,0.9990000128746032,1.0,0.5319340825080872,303.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4869384765625,0.9990000128746032,1.0,0.5601522326469421,303.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4869384765625,0.9990000128746032,1.0,0.4137265086174011,302.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4869384765625,0.9990000128746032,1.0,0.5601522326469421,302.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4869384765625,0.9990000128746032,1.0,2.657120943069458,298.48687744140625,284.95001220703125,300.9147644042969,292.2301025390625,300.9148864746094,302.918212890625,298.4865417480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67969274520874,5.679666519165039,2.5970950446208008e-05,4.394758701324463,1.0,0.1500000059604644,0.0,298.50018310546875,410.0,14004.044921875,0.0,13466.5283203125,1.0,283.1499938964844,296.65447998046875,295.2299499511719,296.3004455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749582409858703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.267578125,0.0,20.474884033203125,1895.4371337890625,0.0,435.776611328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111840,302.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4869384765625,0.9990000128746032,1.0,0.5319340825080872,303.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4869384765625,0.9990000128746032,1.0,0.5601522326469421,303.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4869384765625,0.9990000128746032,1.0,0.4137265086174011,302.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4869384765625,0.9990000128746032,1.0,0.5601522326469421,302.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4869384765625,0.9990000128746032,1.0,2.657120943069458,298.48687744140625,284.95001220703125,300.9147644042969,292.2301025390625,300.9148864746094,302.918212890625,298.4865417480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67969274520874,5.679666519165039,2.5970950446208008e-05,4.394758701324463,1.0,0.1500000059604644,0.0,298.50018310546875,410.0,14004.044921875,0.0,13466.5283203125,1.0,283.1499938964844,296.65447998046875,295.2299499511719,296.3004455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749582409858703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.267578125,0.0,20.474884033203125,1895.4371337890625,0.0,435.776611328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111900,302.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.47918701171875,0.9990000128746032,1.0,0.5319342017173767,303.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.47918701171875,0.9990000128746032,1.0,0.5601523518562317,303.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.47918701171875,0.9990000128746032,1.0,0.4137266278266907,302.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.47918701171875,0.9990000128746032,1.0,0.5601523518562317,302.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.47918701171875,0.9990000128746032,1.0,2.657121658325196,298.4790954589844,284.95001220703125,300.9056701660156,292.222900390625,300.9058532714844,302.9185791015625,298.478759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694175720215,5.679667949676514,2.5970928618335165e-05,4.394752502441406,1.0,0.1500000059604644,0.0,298.49957275390625,410.0,13996.8193359375,0.0,13466.5302734375,1.0,283.1499938964844,296.6477966308594,295.22283935546875,296.2929077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749659299850464,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.47021484375,0.0,20.474884033203125,1895.4371337890625,0.0,435.796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18111960,302.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.47125244140625,0.9990000128746032,1.0,0.531934380531311,303.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.47125244140625,0.9990000128746032,1.0,0.5601524710655212,303.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.47125244140625,0.9990000128746032,1.0,0.4137267172336578,302.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.47125244140625,0.9990000128746032,1.0,0.5601524710655212,302.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.47125244140625,0.9990000128746032,1.0,2.6571223735809326,298.47119140625,284.95001220703125,300.896484375,292.2156066894531,300.8966369628906,302.9188537597656,298.4708557128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796956062316895,5.679669380187988,2.597090860945173e-05,4.394745826721191,1.0,0.1500000059604644,0.0,298.4989929199219,410.0,13989.45703125,0.0,13466.533203125,1.0,283.1499938964844,296.64093017578125,295.2156066894531,296.2851867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749729335308075,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.6357421875,0.0,20.474884033203125,1895.4371337890625,0.0,435.8152465820313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18112020,302.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552307128906,0.9990000128746032,1.0,0.5319346189498901,303.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552307128906,0.9990000128746032,1.0,0.5601527690887451,303.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552307128906,0.9990000128746032,1.0,0.4137269258499145,302.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552307128906,0.9990000128746032,1.0,0.5601527690887451,302.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552307128906,0.9990000128746032,1.0,2.657123565673828,298.45513916015625,284.95001220703125,300.8778076171875,292.2008056640625,300.87799072265625,302.9193115234375,298.4548034667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086495370604e-05,4.394732475280762,1.0,0.1500000059604644,0.0,298.4977722167969,410.0,13974.587890625,0.0,13466.5380859375,1.0,283.1499938964844,296.6269836425781,295.20086669921875,296.26953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749946296215057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.90673828125,0.0,20.474884033203125,1895.4371337890625,0.0,435.8722839355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18112080,302.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552307128906,0.9990000128746032,1.0,0.5319346189498901,303.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552307128906,0.9990000128746032,1.0,0.5601527690887451,303.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552307128906,0.9990000128746032,1.0,0.4137269258499145,302.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552307128906,0.9990000128746032,1.0,0.5601527690887451,302.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552307128906,0.9990000128746032,1.0,2.657123565673828,298.45513916015625,284.95001220703125,300.8778076171875,292.2008056640625,300.87799072265625,302.9193115234375,298.4548034667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086495370604e-05,4.394732475280762,1.0,0.1500000059604644,0.0,298.4977722167969,410.0,13974.587890625,0.0,13466.5380859375,1.0,283.1499938964844,296.6269836425781,295.20086669921875,296.26953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749946296215057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.90673828125,0.0,20.474884033203125,1895.4371337890625,0.0,435.8722839355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18112140,302.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4387512207031,0.9990000128746032,1.0,0.531934916973114,303.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4387512207031,0.9990000128746032,1.0,0.560153067111969,303.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4387512207031,0.9990000128746032,1.0,0.4137271344661712,302.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4387512207031,0.9990000128746032,1.0,0.560153067111969,302.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4387512207031,0.9990000128746032,1.0,2.6571249961853027,298.43865966796875,284.95001220703125,300.8587646484375,292.1856994628906,300.8588562011719,302.9195251464844,298.4383239746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675102233887,2.597082129796036e-05,4.394719123840332,1.0,0.1500000059604644,0.0,298.4965515136719,410.0,13959.3662109375,0.0,13466.5439453125,1.0,283.1499938964844,296.6126403808594,295.1856994628906,296.25341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749991595745086,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.064453125,0.0,20.474884033203125,1895.4371337890625,0.0,435.8841857910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18112200,302.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4387512207031,0.9990000128746032,1.0,0.531934916973114,303.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4387512207031,0.9990000128746032,1.0,0.560153067111969,303.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4387512207031,0.9990000128746032,1.0,0.4137271344661712,302.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4387512207031,0.9990000128746032,1.0,0.560153067111969,302.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4387512207031,0.9990000128746032,1.0,2.6571249961853027,298.43865966796875,284.95001220703125,300.8587646484375,292.1856994628906,300.8588562011719,302.9195251464844,298.4383239746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675102233887,2.597082129796036e-05,4.394719123840332,1.0,0.1500000059604644,0.0,298.4965515136719,410.0,13959.3662109375,0.0,13466.5439453125,1.0,283.1499938964844,296.6126403808594,295.1856994628906,296.25341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749991595745086,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.064453125,0.0,20.474884033203125,1895.4371337890625,0.0,435.8841857910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18112260,302.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,0.5319351553916931,303.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,0.5601533651351929,303.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,0.4137273728847503,302.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,0.5601533651351929,302.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,2.6571264266967773,298.4219970703125,284.95001220703125,300.8393859863281,292.1703186035156,300.8395080566406,302.91961669921875,298.421630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704189300537,5.679677963256836,2.5970779461204074e-05,4.394705772399902,1.0,0.1500000059604644,0.0,298.4953308105469,410.0,13943.9853515625,0.0,13466.5498046875,1.0,283.1499938964844,296.5980834960937,295.1703186035156,296.2370300292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750056862831116,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.16943359375,0.0,20.474884033203125,1895.4371337890625,0.0,435.9013366699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18112320,302.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,0.5319351553916931,303.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,0.5601533651351929,303.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,0.4137273728847503,302.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,0.5601533651351929,302.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.42205810546875,0.9990000128746032,1.0,2.6571264266967773,298.4219970703125,284.95001220703125,300.8393859863281,292.1703186035156,300.8395080566406,302.91961669921875,298.421630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704189300537,5.679677963256836,2.5970779461204074e-05,4.394705772399902,1.0,0.1500000059604644,0.0,298.4953308105469,410.0,13943.9853515625,0.0,13466.5498046875,1.0,283.1499938964844,296.5980834960937,295.1703186035156,296.2370300292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750056862831116,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.16943359375,0.0,20.474884033203125,1895.4371337890625,0.0,435.9013366699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18112380,302.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4051208496094,0.9990000128746032,1.0,0.531935453414917,303.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4051208496094,0.9990000128746032,1.0,0.5601536631584167,303.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4051208496094,0.9990000128746032,1.0,0.4137275815010071,302.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4051208496094,0.9990000128746032,1.0,0.5601536631584167,302.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4051208496094,0.9990000128746032,1.0,2.657127857208252,298.4050598144531,284.95001220703125,300.8196716308594,292.1547241210937,300.81982421875,302.9195556640625,298.4046936035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679680824279785,2.5970733986468986e-05,4.3946919441223145,1.0,0.1500000059604644,0.0,298.4940795898437,410.0,13928.341796875,0.0,13466.5556640625,1.0,283.1499938964844,296.58331298828125,295.1546936035156,296.2204284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750092327594757,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.208984375,0.0,20.474884033203125,1895.4371337890625,0.0,435.91064453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18112440,302.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4051208496094,0.9990000128746032,1.0,0.531935453414917,303.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4051208496094,0.9990000128746032,1.0,0.5601536631584167,303.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4051208496094,0.9990000128746032,1.0,0.4137275815010071,302.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4051208496094,0.9990000128746032,1.0,0.5601536631584167,302.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4051208496094,0.9990000128746032,1.0,2.657127857208252,298.4050598144531,284.95001220703125,300.8196716308594,292.1547241210937,300.81982421875,302.9195556640625,298.4046936035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679680824279785,2.5970733986468986e-05,4.3946919441223145,1.0,0.1500000059604644,0.0,298.4940795898437,410.0,13928.341796875,0.0,13466.5556640625,1.0,283.1499938964844,296.58331298828125,295.1546936035156,296.2204284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750092327594757,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.208984375,0.0,20.474884033203125,1895.4371337890625,0.0,435.91064453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18112500,302.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3965759277344,0.9990000128746032,1.0,0.5319355726242065,303.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3965759277344,0.9990000128746032,1.0,0.5601537823677063,303.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3965759277344,0.9990000128746032,1.0,0.4137277007102966,302.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3965759277344,0.9990000128746032,1.0,0.5601537823677063,302.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3965759277344,0.9990000128746032,1.0,2.6571285724639893,298.396484375,284.95001220703125,300.8097229003906,292.1468200683594,300.8099060058594,302.91949462890625,298.3961181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708480834961,5.67968225479126,2.5970712158596143e-05,4.394684791564941,1.0,0.1500000059604644,0.0,298.4934387207031,410.0,13920.4609375,0.0,13466.5576171875,1.0,283.1499938964844,296.5758361816406,295.1468200683594,296.2120361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750111699104309,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.20849609375,0.0,20.474884033203125,1895.4371337890625,0.0,435.9157409667969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
