time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112560,302.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.387939453125,0.9990000128746032,1.0,0.5319357514381409,303.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.387939453125,0.9990000128746032,1.0,0.5601539611816406,303.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.387939453125,0.9990000128746032,1.0,0.4137277901172638,302.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.387939453125,0.9990000128746032,1.0,0.5601539611816406,302.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.387939453125,0.9990000128746032,1.0,2.6571290493011475,298.3878479003906,284.95001220703125,300.7996826171875,292.1388854980469,300.79986572265625,302.9193725585937,298.3874816894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709911346436,5.679683685302734,2.59706903307233e-05,4.394678115844727,1.0,0.1500000059604644,0.0,298.4927978515625,410.0,13912.4921875,0.0,13466.560546875,1.0,283.1499938964844,296.5682983398437,295.13885498046875,296.2035522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750087857246399,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.1884765625,0.0,20.474884033203125,1895.4371337890625,0.0,435.9094543457031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18112620,302.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3704833984375,0.9990000128746032,1.0,0.5319360494613647,303.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3704833984375,0.9990000128746032,1.0,0.5601542592048645,303.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3704833984375,0.9990000128746032,1.0,0.4137280285358429,302.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3704833984375,0.9990000128746032,1.0,0.5601542592048645,302.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3704833984375,0.9990000128746032,1.0,2.657130479812622,298.3703918457031,284.95001220703125,300.7794494628906,292.1228332519531,300.7796325683594,302.9190673828125,298.3700256347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712772369385,5.679687023162842,2.597064485598821e-05,4.394664287567139,1.0,0.1500000059604644,0.0,298.4915466308594,410.0,13896.4296875,0.0,13466.56640625,1.0,283.1499938964844,296.5530700683594,295.1227722167969,296.1864013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749966561794281,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.103515625,0.0,20.474884033203125,1895.4371337890625,0.0,435.8776245117188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18112680,302.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3704833984375,0.9990000128746032,1.0,0.5319360494613647,303.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3704833984375,0.9990000128746032,1.0,0.5601542592048645,303.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3704833984375,0.9990000128746032,1.0,0.4137280285358429,302.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3704833984375,0.9990000128746032,1.0,0.5601542592048645,302.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3704833984375,0.9990000128746032,1.0,2.657130479812622,298.3703918457031,284.95001220703125,300.7794494628906,292.1228332519531,300.7796325683594,302.9190673828125,298.3700256347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712772369385,5.679687023162842,2.597064485598821e-05,4.394664287567139,1.0,0.1500000059604644,0.0,298.4915466308594,410.0,13896.4296875,0.0,13466.56640625,1.0,283.1499938964844,296.5530700683594,295.1227722167969,296.1864013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749966561794281,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.103515625,0.0,20.474884033203125,1895.4371337890625,0.0,435.8776245117188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18112740,302.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3528747558594,0.9990000128746032,1.0,0.5319362878799438,303.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3528747558594,0.9990000128746032,1.0,0.5601545572280884,303.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3528747558594,0.9990000128746032,1.0,0.4137282371520996,302.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3528747558594,0.9990000128746032,1.0,0.5601545572280884,302.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3528747558594,0.9990000128746032,1.0,2.6571319103240967,298.352783203125,284.95001220703125,300.7590026855469,292.10662841796875,300.7591857910156,302.91864013671875,298.3524169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649982452393,1.0,0.1500000059604644,0.0,298.4902648925781,410.0,13880.2294921875,0.0,13466.572265625,1.0,283.1499938964844,296.53765869140625,295.1065368652344,296.1690979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749810695648193,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.9775390625,0.0,20.474884033203125,1895.4371337890625,0.0,435.8366088867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18112800,302.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3528747558594,0.9990000128746032,1.0,0.5319362878799438,303.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3528747558594,0.9990000128746032,1.0,0.5601545572280884,303.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3528747558594,0.9990000128746032,1.0,0.4137282371520996,302.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3528747558594,0.9990000128746032,1.0,0.5601545572280884,302.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3528747558594,0.9990000128746032,1.0,2.6571319103240967,298.352783203125,284.95001220703125,300.7590026855469,292.10662841796875,300.7591857910156,302.91864013671875,298.3524169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649982452393,1.0,0.1500000059604644,0.0,298.4902648925781,410.0,13880.2294921875,0.0,13466.572265625,1.0,283.1499938964844,296.53765869140625,295.1065368652344,296.1690979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749810695648193,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.9775390625,0.0,20.474884033203125,1895.4371337890625,0.0,435.8366088867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18112860,302.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.33502197265625,0.9990000128746032,1.0,0.5319365859031677,303.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.33502197265625,0.9990000128746032,1.0,0.5601548552513123,303.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.33502197265625,0.9990000128746032,1.0,0.4137284755706787,302.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.33502197265625,0.9990000128746032,1.0,0.5601548552513123,302.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.33502197265625,0.9990000128746032,1.0,2.657133340835572,298.3349304199219,284.95001220703125,300.73834228515625,292.0902709960937,300.7384948730469,302.9180603027344,298.3345642089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.5970553906518035e-05,4.394635677337647,1.0,0.1500000059604644,0.0,298.48895263671875,410.0,13863.8447265625,0.0,13466.578125,1.0,283.1499938964844,296.52203369140625,295.0901184082031,296.1515808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749503433704376,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.7978515625,0.0,20.474884033203125,1895.4371337890625,0.0,435.75592041015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18112920,302.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.33502197265625,0.9990000128746032,1.0,0.5319365859031677,303.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.33502197265625,0.9990000128746032,1.0,0.5601548552513123,303.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.33502197265625,0.9990000128746032,1.0,0.4137284755706787,302.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.33502197265625,0.9990000128746032,1.0,0.5601548552513123,302.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.33502197265625,0.9990000128746032,1.0,2.657133340835572,298.3349304199219,284.95001220703125,300.73834228515625,292.0902709960937,300.7384948730469,302.9180603027344,298.3345642089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.5970553906518035e-05,4.394635677337647,1.0,0.1500000059604644,0.0,298.48895263671875,410.0,13863.8447265625,0.0,13466.578125,1.0,283.1499938964844,296.52203369140625,295.0901184082031,296.1515808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749503433704376,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.7978515625,0.0,20.474884033203125,1895.4371337890625,0.0,435.75592041015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18112980,302.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3171081542969,0.9990000128746032,1.0,0.5319368839263916,303.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3171081542969,0.9990000128746032,1.0,0.5601551532745361,303.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3171081542969,0.9990000128746032,1.0,0.4137286841869354,302.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3171081542969,0.9990000128746032,1.0,0.5601551532745361,302.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3171081542969,0.9990000128746032,1.0,2.657135009765625,298.3170471191406,284.95001220703125,300.717529296875,292.0737609863281,300.7177429199219,302.9174499511719,298.316650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721832275391,5.6796956062316895,2.5970508431782943e-05,4.394621849060059,1.0,0.1500000059604644,0.0,298.4876708984375,410.0,13847.412109375,0.0,13466.583984375,1.0,283.1499938964844,296.5063781738281,295.0736389160156,296.1340026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474924623966217,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.6015625,0.0,20.474884033203125,1895.4371337890625,0.0,435.6883239746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18113040,302.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3171081542969,0.9990000128746032,1.0,0.5319368839263916,303.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3171081542969,0.9990000128746032,1.0,0.5601551532745361,303.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3171081542969,0.9990000128746032,1.0,0.4137286841869354,302.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3171081542969,0.9990000128746032,1.0,0.5601551532745361,302.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3171081542969,0.9990000128746032,1.0,2.657135009765625,298.3170471191406,284.95001220703125,300.717529296875,292.0737609863281,300.7177429199219,302.9174499511719,298.316650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721832275391,5.6796956062316895,2.5970508431782943e-05,4.394621849060059,1.0,0.1500000059604644,0.0,298.4876708984375,410.0,13847.412109375,0.0,13466.583984375,1.0,283.1499938964844,296.5063781738281,295.0736389160156,296.1340026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474924623966217,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.6015625,0.0,20.474884033203125,1895.4371337890625,0.0,435.6883239746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18113100,302.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3080749511719,0.9990000128746032,1.0,0.5319370031356812,303.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3080749511719,0.9990000128746032,1.0,0.5601553320884705,303.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3080749511719,0.9990000128746032,1.0,0.413728803396225,302.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3080749511719,0.9990000128746032,1.0,0.5601553320884705,302.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3080749511719,0.9990000128746032,1.0,2.6571357250213623,298.3080139160156,284.95001220703125,300.70709228515625,292.06549072265625,300.707275390625,302.91705322265625,298.3076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.5970486603910103e-05,4.3946146965026855,1.0,0.1500000059604644,0.0,298.4870300292969,410.0,13839.1201171875,0.0,13466.5869140625,1.0,283.1499938964844,296.4984436035156,295.0653076171875,296.1250915527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749027192592621,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.48095703125,0.0,20.474884033203125,1895.4371337890625,0.0,435.6307678222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18113160,302.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2990417480469,0.9990000128746032,1.0,0.5319371819496155,303.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2990417480469,0.9990000128746032,1.0,0.56015545129776,303.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2990417480469,0.9990000128746032,1.0,0.4137289226055145,302.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2990417480469,0.9990000128746032,1.0,0.56015545129776,302.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2990417480469,0.9990000128746032,1.0,2.6571364402771,298.2989501953125,284.95001220703125,300.69659423828125,292.05718994140625,300.6968078613281,302.9166564941406,298.298583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972469329834,5.679698944091797,2.5970462957047857e-05,4.3946075439453125,1.0,0.1500000059604644,0.0,298.4863586425781,410.0,13830.8388671875,0.0,13466.58984375,1.0,283.1499938964844,296.4905090332031,295.0570068359375,296.1162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748840034008026,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.361328125,0.0,20.474884033203125,1895.4371337890625,0.0,435.5816955566406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18113220,302.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2808532714844,0.9990000128746032,1.0,0.5319374799728394,303.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2808532714844,0.9990000128746032,1.0,0.5601557493209839,303.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2808532714844,0.9990000128746032,1.0,0.4137291312217712,302.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2808532714844,0.9990000128746032,1.0,0.5601557493209839,302.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2808532714844,0.9990000128746032,1.0,2.657137870788574,298.2807922363281,284.95001220703125,300.6755676269531,292.0404968261719,300.6757507324219,302.915771484375,298.2803955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701805114746,2.597041748231277e-05,4.394593238830566,1.0,0.1500000059604644,0.0,298.4850769042969,410.0,13814.1904296875,0.0,13466.595703125,1.0,283.1499938964844,296.4745788574219,295.040283203125,296.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748369753360748,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.09814453125,0.0,20.474884033203125,1895.4371337890625,0.0,435.4581909179688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18113280,302.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2808532714844,0.9990000128746032,1.0,0.5319374799728394,303.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2808532714844,0.9990000128746032,1.0,0.5601557493209839,303.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2808532714844,0.9990000128746032,1.0,0.4137291312217712,302.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2808532714844,0.9990000128746032,1.0,0.5601557493209839,302.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2808532714844,0.9990000128746032,1.0,2.657137870788574,298.2807922363281,284.95001220703125,300.6755676269531,292.0404968261719,300.6757507324219,302.915771484375,298.2803955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701805114746,2.597041748231277e-05,4.394593238830566,1.0,0.1500000059604644,0.0,298.4850769042969,410.0,13814.1904296875,0.0,13466.595703125,1.0,283.1499938964844,296.4745788574219,295.040283203125,296.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748369753360748,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.09814453125,0.0,20.474884033203125,1895.4371337890625,0.0,435.4581909179688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18113340,302.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,0.5319377779960632,303.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,0.5601560473442078,303.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,0.4137293696403503,302.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,0.5601560473442078,302.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,2.657139301300049,298.2625732421875,284.95001220703125,300.6544494628906,292.0237731933594,300.6546630859375,302.91485595703125,298.2621765136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.679704666137695,2.597037200757768e-05,4.3945794105529785,1.0,0.1500000059604644,0.0,298.4837951660156,410.0,13797.525390625,0.0,13466.6015625,1.0,283.1499938964844,296.4585876464844,295.0235595703125,296.0804748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747885167598724,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.8232421875,0.0,20.474884033203125,1895.4371337890625,0.0,435.33099365234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18113400,302.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,0.5319377779960632,303.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,0.5601560473442078,303.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,0.4137293696403503,302.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,0.5601560473442078,302.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2626647949219,0.9990000128746032,1.0,2.657139301300049,298.2625732421875,284.95001220703125,300.6544494628906,292.0237731933594,300.6546630859375,302.91485595703125,298.2621765136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.679704666137695,2.597037200757768e-05,4.3945794105529785,1.0,0.1500000059604644,0.0,298.4837951660156,410.0,13797.525390625,0.0,13466.6015625,1.0,283.1499938964844,296.4585876464844,295.0235595703125,296.0804748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747885167598724,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.8232421875,0.0,20.474884033203125,1895.4371337890625,0.0,435.33099365234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18113460,302.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2444152832031,0.9990000128746032,1.0,0.5319380164146423,303.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2444152832031,0.9990000128746032,1.0,0.5601563453674316,303.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2444152832031,0.9990000128746032,1.0,0.413729578256607,302.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2444152832031,0.9990000128746032,1.0,0.5601563453674316,302.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2444152832031,0.9990000128746032,1.0,2.6571407318115234,298.24432373046875,284.95001220703125,300.6333312988281,292.00701904296875,300.633544921875,302.9137878417969,298.2439270019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.6797075271606445,2.5970328351831995e-05,4.394565105438232,1.0,0.1500000059604644,0.0,298.4825134277344,410.0,13780.8369140625,0.0,13466.607421875,1.0,283.1499938964844,296.44256591796875,295.0067749023437,296.0625305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747335016727447,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.5380859375,0.0,20.474884033203125,1895.4371337890625,0.0,435.18658447265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18113520,302.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2444152832031,0.9990000128746032,1.0,0.5319380164146423,303.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2444152832031,0.9990000128746032,1.0,0.5601563453674316,303.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2444152832031,0.9990000128746032,1.0,0.413729578256607,302.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2444152832031,0.9990000128746032,1.0,0.5601563453674316,302.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2444152832031,0.9990000128746032,1.0,2.6571407318115234,298.24432373046875,284.95001220703125,300.6333312988281,292.00701904296875,300.633544921875,302.9137878417969,298.2439270019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.6797075271606445,2.5970328351831995e-05,4.394565105438232,1.0,0.1500000059604644,0.0,298.4825134277344,410.0,13780.8369140625,0.0,13466.607421875,1.0,283.1499938964844,296.44256591796875,295.0067749023437,296.0625305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747335016727447,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.5380859375,0.0,20.474884033203125,1895.4371337890625,0.0,435.18658447265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18113580,302.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.22613525390625,0.9990000128746032,1.0,0.5319383144378662,303.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.22613525390625,0.9990000128746032,1.0,0.5601566433906555,303.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.22613525390625,0.9990000128746032,1.0,0.4137298166751861,302.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.22613525390625,0.9990000128746032,1.0,0.5601566433906555,302.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.22613525390625,0.9990000128746032,1.0,2.657141923904419,298.2260437011719,284.95001220703125,300.6121520996094,291.9902648925781,300.6123962402344,302.9127197265625,298.2256774902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736614227295,5.679710865020752,2.5970282877096903e-05,4.3945512771606445,1.0,0.1500000059604644,0.0,298.48126220703125,410.0,13764.134765625,0.0,13466.6123046875,1.0,283.1499938964844,296.426513671875,294.989990234375,296.0445861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746743738651275,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.24609375,0.0,20.474884033203125,1895.4371337890625,0.0,435.0314636230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18113640,302.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.22613525390625,0.9990000128746032,1.0,0.5319383144378662,303.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.22613525390625,0.9990000128746032,1.0,0.5601566433906555,303.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.22613525390625,0.9990000128746032,1.0,0.4137298166751861,302.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.22613525390625,0.9990000128746032,1.0,0.5601566433906555,302.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.22613525390625,0.9990000128746032,1.0,2.657141923904419,298.2260437011719,284.95001220703125,300.6121520996094,291.9902648925781,300.6123962402344,302.9127197265625,298.2256774902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736614227295,5.679710865020752,2.5970282877096903e-05,4.3945512771606445,1.0,0.1500000059604644,0.0,298.48126220703125,410.0,13764.134765625,0.0,13466.6123046875,1.0,283.1499938964844,296.426513671875,294.989990234375,296.0445861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746743738651275,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.24609375,0.0,20.474884033203125,1895.4371337890625,0.0,435.0314636230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18113700,302.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2170104980469,0.9990000128746032,1.0,0.5319384336471558,303.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2170104980469,0.9990000128746032,1.0,0.5601568222045898,303.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2170104980469,0.9990000128746032,1.0,0.4137299060821533,302.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2170104980469,0.9990000128746032,1.0,0.5601568222045898,302.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2170104980469,0.9990000128746032,1.0,2.657142639160156,298.2169189453125,284.95001220703125,300.6015930175781,291.9818725585937,300.601806640625,302.91217041015625,298.2165222167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797380447387695,5.679712295532227,2.5970261049224064e-05,4.39454460144043,1.0,0.1500000059604644,0.0,298.4806213378906,410.0,13755.7822265625,0.0,13466.615234375,1.0,283.1499938964844,296.4184875488281,294.9815979003906,296.0356140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746437072753906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.09814453125,0.0,20.474884033203125,1895.4371337890625,0.0,434.9510498046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18113760,302.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2078552246094,0.9990000128746032,1.0,0.5319386124610901,303.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2078552246094,0.9990000128746032,1.0,0.5601569414138794,303.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2078552246094,0.9990000128746032,1.0,0.4137300252914428,302.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2078552246094,0.9990000128746032,1.0,0.5601569414138794,302.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2078552246094,0.9990000128746032,1.0,2.6571433544158936,298.2077941894531,284.95001220703125,300.5910339355469,291.9735107421875,300.5912475585937,302.91162109375,298.2073974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713726043701,2.597023922135122e-05,4.394537925720215,1.0,0.1500000059604644,0.0,298.4800109863281,410.0,13747.443359375,0.0,13466.6181640625,1.0,283.1499938964844,296.41046142578125,294.97320556640625,296.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746113717556,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.94970703125,0.0,20.474884033203125,1895.4371337890625,0.0,434.86627197265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18113820,302.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1896667480469,0.9990000128746032,1.0,0.5319388508796692,303.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1896667480469,0.9990000128746032,1.0,0.5601572394371033,303.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1896667480469,0.9990000128746032,1.0,0.4137302339076996,302.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1896667480469,0.9990000128746032,1.0,0.5601572394371033,302.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1896667480469,0.9990000128746032,1.0,2.657144784927368,298.1895751953125,284.95001220703125,300.5699462890625,291.956787109375,300.5701904296875,302.91046142578125,298.1891784667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742336273193,5.67971658706665,2.597019738459494e-05,4.394524574279785,1.0,0.1500000059604644,0.0,298.4787902832031,410.0,13730.84375,0.0,13466.6240234375,1.0,283.1499938964844,296.3944396972656,294.9564819335937,296.0087280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745412170886993,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.6650390625,0.0,20.474884033203125,1895.4371337890625,0.0,434.6824035644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18113880,302.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1896667480469,0.9990000128746032,1.0,0.5319388508796692,303.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1896667480469,0.9990000128746032,1.0,0.5601572394371033,303.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1896667480469,0.9990000128746032,1.0,0.4137302339076996,302.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1896667480469,0.9990000128746032,1.0,0.5601572394371033,302.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1896667480469,0.9990000128746032,1.0,2.657144784927368,298.1895751953125,284.95001220703125,300.5699462890625,291.956787109375,300.5701904296875,302.91046142578125,298.1891784667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742336273193,5.67971658706665,2.597019738459494e-05,4.394524574279785,1.0,0.1500000059604644,0.0,298.4787902832031,410.0,13730.84375,0.0,13466.6240234375,1.0,283.1499938964844,296.3944396972656,294.9564819335937,296.0087280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745412170886993,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.6650390625,0.0,20.474884033203125,1895.4371337890625,0.0,434.6824035644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18113940,302.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1714782714844,0.9990000128746032,1.0,0.5319391489028931,303.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1714782714844,0.9990000128746032,1.0,0.5601575374603271,303.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1714782714844,0.9990000128746032,1.0,0.4137304425239563,302.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1714782714844,0.9990000128746032,1.0,0.5601575374603271,302.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1714782714844,0.9990000128746032,1.0,2.6571462154388428,298.1714172363281,284.95001220703125,300.5489501953125,291.9401550292969,300.5491638183594,302.90924072265625,298.1710205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745197296143,5.679718971252441,2.597015554783865e-05,4.394511222839356,1.0,0.1500000059604644,0.0,298.47760009765625,410.0,13714.27734375,0.0,13466.62890625,1.0,283.1499938964844,296.37841796875,294.9397888183594,295.9908752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474463015794754,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.38671875,0.0,20.474884033203125,1895.4371337890625,0.0,434.4775390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18114000,302.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1714782714844,0.9990000128746032,1.0,0.5319391489028931,303.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1714782714844,0.9990000128746032,1.0,0.5601575374603271,303.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1714782714844,0.9990000128746032,1.0,0.4137304425239563,302.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1714782714844,0.9990000128746032,1.0,0.5601575374603271,302.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1714782714844,0.9990000128746032,1.0,2.6571462154388428,298.1714172363281,284.95001220703125,300.5489501953125,291.9401550292969,300.5491638183594,302.90924072265625,298.1710205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745197296143,5.679718971252441,2.597015554783865e-05,4.394511222839356,1.0,0.1500000059604644,0.0,298.47760009765625,410.0,13714.27734375,0.0,13466.62890625,1.0,283.1499938964844,296.37841796875,294.9397888183594,295.9908752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474463015794754,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.38671875,0.0,20.474884033203125,1895.4371337890625,0.0,434.4775390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18114060,302.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1534423828125,0.9990000128746032,1.0,0.5319393873214722,303.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1534423828125,0.9990000128746032,1.0,0.5601577758789062,303.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1534423828125,0.9990000128746032,1.0,0.4137306213378906,302.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1534423828125,0.9990000128746032,1.0,0.5601577758789062,302.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1534423828125,0.9990000128746032,1.0,2.6571474075317383,298.15338134765625,284.95001220703125,300.5280456542969,291.9236145019531,300.5283203125,302.9079895019531,298.1529846191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679747581481934,5.679721832275391,2.597011553007178e-05,4.394498825073242,1.0,0.1500000059604644,0.0,298.4764709472656,410.0,13697.85546875,0.0,13466.6337890625,1.0,283.1499938964844,296.3625183105469,294.9232482910156,295.9731140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743815064430237,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.13818359375,0.0,20.474884033203125,1895.4371337890625,0.0,434.2641296386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18114120,302.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1534423828125,0.9990000128746032,1.0,0.5319393873214722,303.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1534423828125,0.9990000128746032,1.0,0.5601577758789062,303.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1534423828125,0.9990000128746032,1.0,0.4137306213378906,302.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1534423828125,0.9990000128746032,1.0,0.5601577758789062,302.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1534423828125,0.9990000128746032,1.0,2.6571474075317383,298.15338134765625,284.95001220703125,300.5280456542969,291.9236145019531,300.5283203125,302.9079895019531,298.1529846191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679747581481934,5.679721832275391,2.597011553007178e-05,4.394498825073242,1.0,0.1500000059604644,0.0,298.4764709472656,410.0,13697.85546875,0.0,13466.6337890625,1.0,283.1499938964844,296.3625183105469,294.9232482910156,295.9731140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743815064430237,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.13818359375,0.0,20.474884033203125,1895.4371337890625,0.0,434.2641296386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18114180,302.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1354675292969,0.9990000128746032,1.0,0.5319396257400513,303.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1354675292969,0.9990000128746032,1.0,0.5601580739021301,303.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1354675292969,0.9990000128746032,1.0,0.4137308299541473,302.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1354675292969,0.9990000128746032,1.0,0.5601580739021301,302.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1354675292969,0.9990000128746032,1.0,2.657148599624634,298.1353759765625,284.95001220703125,300.5072937011719,291.9071655273437,300.5075378417969,302.90673828125,298.135009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679750442504883,5.679724216461182,2.5970075512304905e-05,4.394486904144287,1.0,0.1500000059604644,0.0,298.475341796875,410.0,13681.4931640625,0.0,13466.6396484375,1.0,283.1499938964844,296.3466796875,294.90673828125,295.9554443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742913246154785,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.89990234375,0.0,20.474884033203125,1895.4371337890625,0.0,434.0280456542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18114240,302.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1354675292969,0.9990000128746032,1.0,0.5319396257400513,303.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1354675292969,0.9990000128746032,1.0,0.5601580739021301,303.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1354675292969,0.9990000128746032,1.0,0.4137308299541473,302.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1354675292969,0.9990000128746032,1.0,0.5601580739021301,302.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1354675292969,0.9990000128746032,1.0,2.657148599624634,298.1353759765625,284.95001220703125,300.5072937011719,291.9071655273437,300.5075378417969,302.90673828125,298.135009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679750442504883,5.679724216461182,2.5970075512304905e-05,4.394486904144287,1.0,0.1500000059604644,0.0,298.475341796875,410.0,13681.4931640625,0.0,13466.6396484375,1.0,283.1499938964844,296.3466796875,294.90673828125,295.9554443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742913246154785,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.89990234375,0.0,20.474884033203125,1895.4371337890625,0.0,434.0280456542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18114300,302.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.12652587890625,0.9990000128746032,1.0,0.5319397449493408,303.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.12652587890625,0.9990000128746032,1.0,0.5601581931114197,303.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.12652587890625,0.9990000128746032,1.0,0.4137309193611145,302.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.12652587890625,0.9990000128746032,1.0,0.5601581931114197,302.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.12652587890625,0.9990000128746032,1.0,2.657149314880371,298.12646484375,284.95001220703125,300.4969787597656,291.89898681640625,300.4972229003906,302.9060974121094,298.1260681152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751396179199,5.679725646972656,2.5970057322410867e-05,4.394481182098389,1.0,0.1500000059604644,0.0,298.4748229980469,410.0,13673.3876953125,0.0,13466.6416015625,1.0,283.1499938964844,296.3388061523437,294.8985595703125,295.9466552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742443561553955,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.7958984375,0.0,20.474884033203125,1895.4371337890625,0.0,433.9051818847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18114360,302.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1176452636719,0.9990000128746032,1.0,0.5319398641586304,303.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1176452636719,0.9990000128746032,1.0,0.5601583123207092,303.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1176452636719,0.9990000128746032,1.0,0.4137310087680816,302.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1176452636719,0.9990000128746032,1.0,0.5601583123207092,302.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1176452636719,0.9990000128746032,1.0,2.6571497917175293,298.1175842285156,284.95001220703125,300.4867248535156,291.8908386230469,300.4869689941406,302.90545654296875,298.1171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.597003913251683e-05,4.39447546005249,1.0,0.1500000059604644,0.0,298.47430419921875,410.0,13665.314453125,0.0,13466.6435546875,1.0,283.1499938964844,296.3309631347656,294.8904113769531,295.9379272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741958379745483,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.70068359375,0.0,20.474884033203125,1895.4371337890625,0.0,433.7782897949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18114420,302.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000366210937,0.9990000128746032,1.0,0.5319401025772095,303.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000366210937,0.9990000128746032,1.0,0.5601585507392883,303.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000366210937,0.9990000128746032,1.0,0.413731187582016,302.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000366210937,0.9990000128746032,1.0,0.5601585507392883,302.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000366210937,0.9990000128746032,1.0,2.657150983810425,298.0999450683594,284.95001220703125,300.4663391113281,291.87469482421875,300.46661376953125,302.9041442871094,298.0995788574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755210876465,5.679728984832764,2.5970004571718164e-05,4.394464492797852,1.0,0.1500000059604644,0.0,298.47332763671875,410.0,13649.314453125,0.0,13466.6484375,1.0,283.1499938964844,296.3153991699219,294.8742370605469,295.9205627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740961194038391,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.54345703125,0.0,20.474884033203125,1895.4371337890625,0.0,433.5176086425781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18114480,302.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000366210937,0.9990000128746032,1.0,0.5319401025772095,303.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000366210937,0.9990000128746032,1.0,0.5601585507392883,303.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000366210937,0.9990000128746032,1.0,0.413731187582016,302.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000366210937,0.9990000128746032,1.0,0.5601585507392883,302.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1000366210937,0.9990000128746032,1.0,2.657150983810425,298.0999450683594,284.95001220703125,300.4663391113281,291.87469482421875,300.46661376953125,302.9041442871094,298.0995788574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755210876465,5.679728984832764,2.5970004571718164e-05,4.394464492797852,1.0,0.1500000059604644,0.0,298.47332763671875,410.0,13649.314453125,0.0,13466.6484375,1.0,283.1499938964844,296.3153991699219,294.8742370605469,295.9205627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740961194038391,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.54345703125,0.0,20.474884033203125,1895.4371337890625,0.0,433.5176086425781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18114540,302.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.08251953125,0.9990000128746032,1.0,0.5319402813911438,303.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.08251953125,0.9990000128746032,1.0,0.5601587295532227,303.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.08251953125,0.9990000128746032,1.0,0.4137313365936279,302.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.08251953125,0.9990000128746032,1.0,0.5601587295532227,302.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.08251953125,0.9990000128746032,1.0,2.657151937484741,298.0824584960937,284.95001220703125,300.4461975097656,291.8587341308594,300.4464111328125,302.90283203125,298.08209228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757118225098,5.679731369018555,2.59699718299089e-05,4.394454479217529,1.0,0.1500000059604644,0.0,298.472412109375,410.0,13633.4599609375,0.0,13466.65234375,1.0,283.1499938964844,296.2999267578125,294.85821533203125,295.9033508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473986804485321,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.41650390625,0.0,20.474884033203125,1895.4371337890625,0.0,433.2319946289063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
