time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114600,302.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.08251953125,0.9990000128746032,1.0,0.5319402813911438,303.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.08251953125,0.9990000128746032,1.0,0.5601587295532227,303.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.08251953125,0.9990000128746032,1.0,0.4137313365936279,302.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.08251953125,0.9990000128746032,1.0,0.5601587295532227,302.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.08251953125,0.9990000128746032,1.0,2.657151937484741,298.0824584960937,284.95001220703125,300.4461975097656,291.8587341308594,300.4464111328125,302.90283203125,298.08209228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757118225098,5.679731369018555,2.59699718299089e-05,4.394454479217529,1.0,0.1500000059604644,0.0,298.472412109375,410.0,13633.4599609375,0.0,13466.65234375,1.0,283.1499938964844,296.2999267578125,294.85821533203125,295.9033508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473986804485321,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.41650390625,0.0,20.474884033203125,1895.4371337890625,0.0,433.2319946289063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18114660,302.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0654296875,0.9990000128746032,1.0,0.5319404602050781,303.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0654296875,0.9990000128746032,1.0,0.560158908367157,303.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0654296875,0.9990000128746032,1.0,0.4137314856052398,302.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0654296875,0.9990000128746032,1.0,0.560158908367157,302.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0654296875,0.9990000128746032,1.0,2.6571528911590576,298.0653381347656,284.95001220703125,300.4263000488281,291.8429870605469,300.4266662597656,302.9015197753906,298.0649719238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969942726078443e-05,4.394445896148682,1.0,0.1500000059604644,0.0,298.4715881347656,410.0,13617.9658203125,0.0,13466.65625,1.0,283.1499938964844,296.2847900390625,294.8425598144531,295.88653564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473886638879776,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.3779296875,0.0,20.474884033203125,1895.4371337890625,0.0,432.970458984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18114720,302.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0654296875,0.9990000128746032,1.0,0.5319404602050781,303.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0654296875,0.9990000128746032,1.0,0.560158908367157,303.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0654296875,0.9990000128746032,1.0,0.4137314856052398,302.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0654296875,0.9990000128746032,1.0,0.560158908367157,302.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0654296875,0.9990000128746032,1.0,2.6571528911590576,298.0653381347656,284.95001220703125,300.4263000488281,291.8429870605469,300.4266662597656,302.9015197753906,298.0649719238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797590255737305,5.679733276367188,2.5969942726078443e-05,4.394445896148682,1.0,0.1500000059604644,0.0,298.4715881347656,410.0,13617.9658203125,0.0,13466.65625,1.0,283.1499938964844,296.2847900390625,294.8425598144531,295.88653564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473886638879776,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.3779296875,0.0,20.474884033203125,1895.4371337890625,0.0,432.970458984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18114780,302.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0483703613281,0.9990000128746032,1.0,0.5319406390190125,303.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0483703613281,0.9990000128746032,1.0,0.5601590871810913,303.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0483703613281,0.9990000128746032,1.0,0.4137316048145294,302.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0483703613281,0.9990000128746032,1.0,0.5601590871810913,302.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0483703613281,0.9990000128746032,1.0,2.657153606414795,298.0483093261719,284.95001220703125,300.4067077636719,291.82745361328125,300.406982421875,302.90020751953125,298.0479431152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760932922363,5.679734706878662,2.596991544123739e-05,4.394437313079834,1.0,0.1500000059604644,0.0,298.4708251953125,410.0,13602.5087890625,0.0,13466.6591796875,1.0,283.1499938964844,296.26971435546875,294.82696533203125,295.8697814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737717509269714,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.3583984375,0.0,20.474884033203125,1895.4371337890625,0.0,432.6706848144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18114840,302.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0483703613281,0.9990000128746032,1.0,0.5319406390190125,303.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0483703613281,0.9990000128746032,1.0,0.5601590871810913,303.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0483703613281,0.9990000128746032,1.0,0.4137316048145294,302.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0483703613281,0.9990000128746032,1.0,0.5601590871810913,302.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0483703613281,0.9990000128746032,1.0,2.657153606414795,298.0483093261719,284.95001220703125,300.4067077636719,291.82745361328125,300.406982421875,302.90020751953125,298.0479431152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760932922363,5.679734706878662,2.596991544123739e-05,4.394437313079834,1.0,0.1500000059604644,0.0,298.4708251953125,410.0,13602.5087890625,0.0,13466.6591796875,1.0,283.1499938964844,296.26971435546875,294.82696533203125,295.8697814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737717509269714,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.3583984375,0.0,20.474884033203125,1895.4371337890625,0.0,432.6706848144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18114900,302.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0399475097656,0.9990000128746032,1.0,0.5319406986236572,303.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0399475097656,0.9990000128746032,1.0,0.5601592063903809,303.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0399475097656,0.9990000128746032,1.0,0.4137316644191742,302.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0399475097656,0.9990000128746032,1.0,0.5601592063903809,302.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0399475097656,0.9990000128746032,1.0,2.657154083251953,298.0398864746094,284.95001220703125,300.39703369140625,291.8197937011719,300.39727783203125,302.8995666503906,298.0395202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.5969902708311565e-05,4.394433498382568,1.0,0.1500000059604644,0.0,298.470458984375,410.0,13594.8916015625,0.0,13466.6611328125,1.0,283.1499938964844,296.26226806640625,294.8192443847656,295.8614807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737088084220886,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.365234375,0.0,20.474884033203125,1895.4371337890625,0.0,432.506591796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18114960,302.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0316467285156,0.9990000128746032,1.0,0.5319408178329468,303.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0316467285156,0.9990000128746032,1.0,0.5601592659950256,303.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0316467285156,0.9990000128746032,1.0,0.4137317240238189,302.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0316467285156,0.9990000128746032,1.0,0.5601592659950256,302.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0316467285156,0.9990000128746032,1.0,2.657154321670532,298.0315856933594,284.95001220703125,300.387451171875,291.81219482421875,300.3876953125,302.89892578125,298.0312194824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762363433838,5.679736614227295,2.5969891794375144e-05,4.394429683685303,1.0,0.1500000059604644,0.0,298.4701538085937,410.0,13587.4033203125,0.0,13466.662109375,1.0,283.1499938964844,296.2548828125,294.8116149902344,295.8533020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736471772193908,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.39892578125,0.0,20.474884033203125,1895.4371337890625,0.0,432.345947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115020,302.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.01519775390625,0.9990000128746032,1.0,0.5319409370422363,303.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.01519775390625,0.9990000128746032,1.0,0.5601593852043152,303.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.01519775390625,0.9990000128746032,1.0,0.4137318134307861,302.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.01519775390625,0.9990000128746032,1.0,0.5601593852043152,302.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.01519775390625,0.9990000128746032,1.0,2.657155036926269,298.01513671875,284.95001220703125,300.3685302734375,291.7972106933594,300.3687438964844,302.8976745605469,298.0148010253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.679737567901611,2.596987360448111e-05,4.394423961639404,1.0,0.1500000059604644,0.0,298.4696044921875,410.0,13572.5791015625,0.0,13466.6650390625,1.0,283.1499938964844,296.24029541015625,294.7966003417969,295.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735159575939178,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.51220703125,0.0,20.474884033203125,1895.4371337890625,0.0,432.0040588378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115080,302.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.01519775390625,0.9990000128746032,1.0,0.5319409370422363,303.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.01519775390625,0.9990000128746032,1.0,0.5601593852043152,303.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.01519775390625,0.9990000128746032,1.0,0.4137318134307861,302.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.01519775390625,0.9990000128746032,1.0,0.5601593852043152,302.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.01519775390625,0.9990000128746032,1.0,2.657155036926269,298.01513671875,284.95001220703125,300.3685302734375,291.7972106933594,300.3687438964844,302.8976745605469,298.0148010253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.679737567901611,2.596987360448111e-05,4.394423961639404,1.0,0.1500000059604644,0.0,298.4696044921875,410.0,13572.5791015625,0.0,13466.6650390625,1.0,283.1499938964844,296.24029541015625,294.7966003417969,295.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735159575939178,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.51220703125,0.0,20.474884033203125,1895.4371337890625,0.0,432.0040588378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115140,302.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9991455078125,0.9990000128746032,1.0,0.5319409966468811,303.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9991455078125,0.9990000128746032,1.0,0.5601595044136047,303.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9991455078125,0.9990000128746032,1.0,0.4137319028377533,302.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9991455078125,0.9990000128746032,1.0,0.5601595044136047,302.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9991455078125,0.9990000128746032,1.0,2.657155513763428,297.99908447265625,284.95001220703125,300.3500061035156,291.78253173828125,300.3502502441406,302.8964538574219,297.9987487792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679764747619629,5.679738998413086,2.596985723357648e-05,4.394418716430664,1.0,0.1500000059604644,0.0,298.4691467285156,410.0,13558.1162109375,0.0,13466.6669921875,1.0,283.1499938964844,296.2260437011719,294.7818908691406,295.8212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733851253986358,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.7158203125,0.0,20.474884033203125,1895.4371337890625,0.0,431.6634826660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115200,302.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9991455078125,0.9990000128746032,1.0,0.5319409966468811,303.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9991455078125,0.9990000128746032,1.0,0.5601595044136047,303.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9991455078125,0.9990000128746032,1.0,0.4137319028377533,302.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9991455078125,0.9990000128746032,1.0,0.5601595044136047,302.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9991455078125,0.9990000128746032,1.0,2.657155513763428,297.99908447265625,284.95001220703125,300.3500061035156,291.78253173828125,300.3502502441406,302.8964538574219,297.9987487792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679764747619629,5.679738998413086,2.596985723357648e-05,4.394418716430664,1.0,0.1500000059604644,0.0,298.4691467285156,410.0,13558.1162109375,0.0,13466.6669921875,1.0,283.1499938964844,296.2260437011719,294.7818908691406,295.8212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733851253986358,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.7158203125,0.0,20.474884033203125,1895.4371337890625,0.0,431.6634826660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115260,302.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9833984375,0.9990000128746032,1.0,0.5319411158561707,303.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9833984375,0.9990000128746032,1.0,0.5601596236228943,303.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9833984375,0.9990000128746032,1.0,0.413731962442398,302.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9833984375,0.9990000128746032,1.0,0.5601596236228943,302.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9833984375,0.9990000128746032,1.0,2.657155990600586,297.9833374023437,284.95001220703125,300.3318786621094,291.7681579589844,300.33209228515625,302.89520263671875,297.9830017089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739952087402,2.5969842681661248e-05,4.394413948059082,1.0,0.1500000059604644,0.0,298.4687194824219,410.0,13543.91796875,0.0,13466.6689453125,1.0,283.1499938964844,296.2120361328125,294.7675170898437,295.8057861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732494652271271,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.99072265625,0.0,20.474884033203125,1895.4371337890625,0.0,431.31060791015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115320,302.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9833984375,0.9990000128746032,1.0,0.5319411158561707,303.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9833984375,0.9990000128746032,1.0,0.5601596236228943,303.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9833984375,0.9990000128746032,1.0,0.413731962442398,302.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9833984375,0.9990000128746032,1.0,0.5601596236228943,302.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9833984375,0.9990000128746032,1.0,2.657155990600586,297.9833374023437,284.95001220703125,300.3318786621094,291.7681579589844,300.33209228515625,302.89520263671875,297.9830017089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739952087402,2.5969842681661248e-05,4.394413948059082,1.0,0.1500000059604644,0.0,298.4687194824219,410.0,13543.91796875,0.0,13466.6689453125,1.0,283.1499938964844,296.2120361328125,294.7675170898437,295.8057861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732494652271271,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.99072265625,0.0,20.474884033203125,1895.4371337890625,0.0,431.31060791015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115380,302.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.96795654296875,0.9990000128746032,1.0,0.5319412350654602,303.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.96795654296875,0.9990000128746032,1.0,0.5601597428321838,303.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.96795654296875,0.9990000128746032,1.0,0.4137320816516876,302.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.96795654296875,0.9990000128746032,1.0,0.5601597428321838,302.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.96795654296875,0.9990000128746032,1.0,2.6571567058563232,297.9678955078125,284.95001220703125,300.3141174316406,291.75408935546875,300.3143310546875,302.893798828125,297.9675598144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976713180542,5.679740905761719,2.596982267277781e-05,4.394408226013184,1.0,0.1500000059604644,0.0,298.4681701660156,410.0,13530.0283203125,0.0,13466.671875,1.0,283.1499938964844,296.1983337402344,294.75341796875,295.79058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731109738349914,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.34130859375,0.0,20.474884033203125,1895.4371337890625,0.0,430.9507141113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115440,302.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.96795654296875,0.9990000128746032,1.0,0.5319412350654602,303.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.96795654296875,0.9990000128746032,1.0,0.5601597428321838,303.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.96795654296875,0.9990000128746032,1.0,0.4137320816516876,302.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.96795654296875,0.9990000128746032,1.0,0.5601597428321838,302.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.96795654296875,0.9990000128746032,1.0,2.6571567058563232,297.9678955078125,284.95001220703125,300.3141174316406,291.75408935546875,300.3143310546875,302.893798828125,297.9675598144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976713180542,5.679740905761719,2.596982267277781e-05,4.394408226013184,1.0,0.1500000059604644,0.0,298.4681701660156,410.0,13530.0283203125,0.0,13466.671875,1.0,283.1499938964844,296.1983337402344,294.75341796875,295.79058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731109738349914,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.34130859375,0.0,20.474884033203125,1895.4371337890625,0.0,430.9507141113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115500,302.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9603881835937,0.9990000128746032,1.0,0.531941294670105,303.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9603881835937,0.9990000128746032,1.0,0.5601598024368286,303.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9603881835937,0.9990000128746032,1.0,0.41373211145401,302.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9603881835937,0.9990000128746032,1.0,0.5601598024368286,302.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9603881835937,0.9990000128746032,1.0,2.6571569442749023,297.9603271484375,284.95001220703125,300.3053894042969,291.7471618652344,300.3056030273437,302.8930358886719,297.9599914550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679767608642578,5.679741859436035,2.5969811758841388e-05,4.394404888153076,1.0,0.1500000059604644,0.0,298.4678649902344,410.0,13523.2099609375,0.0,13466.6728515625,1.0,283.1499938964844,296.19158935546875,294.7465209960937,295.7831420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730454981327057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.55078125,0.0,20.474884033203125,1895.4371337890625,0.0,430.7806396484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115560,302.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.952880859375,0.9990000128746032,1.0,0.5319413542747498,303.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.952880859375,0.9990000128746032,1.0,0.5601598620414734,303.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.952880859375,0.9990000128746032,1.0,0.4137321710586548,302.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.952880859375,0.9990000128746032,1.0,0.5601598620414734,302.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.952880859375,0.9990000128746032,1.0,2.6571574211120605,297.95281982421875,284.95001220703125,300.2967224121094,291.74029541015625,300.29693603515625,302.8922424316406,297.9524841308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742336273193,2.5969799025915563e-05,4.3944010734558105,1.0,0.1500000059604644,0.0,298.467529296875,410.0,13516.4365234375,0.0,13466.6748046875,1.0,283.1499938964844,296.1849365234375,294.7396545410156,295.7757873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472981721162796,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.77783203125,0.0,20.474884033203125,1895.4371337890625,0.0,430.6150817871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115620,302.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9380798339844,0.9990000128746032,1.0,0.5319415330886841,303.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9380798339844,0.9990000128746032,1.0,0.5601600408554077,303.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9380798339844,0.9990000128746032,1.0,0.4137322902679443,302.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9380798339844,0.9990000128746032,1.0,0.5601600408554077,302.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9380798339844,0.9990000128746032,1.0,2.657158136367798,297.9380187988281,284.95001220703125,300.2796325683594,291.7267761230469,300.27984619140625,302.8907470703125,297.93768310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679744243621826,2.596977537905332e-05,4.394393444061279,1.0,0.1500000059604644,0.0,298.4668273925781,410.0,13503.0693359375,0.0,13466.677734375,1.0,283.1499938964844,296.1717834472656,294.7261657714844,295.7612609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728585183620453,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.2783203125,0.0,20.474884033203125,1895.4371337890625,0.0,430.29541015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115680,302.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9380798339844,0.9990000128746032,1.0,0.5319415330886841,303.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9380798339844,0.9990000128746032,1.0,0.5601600408554077,303.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9380798339844,0.9990000128746032,1.0,0.4137322902679443,302.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9380798339844,0.9990000128746032,1.0,0.5601600408554077,302.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9380798339844,0.9990000128746032,1.0,2.657158136367798,297.9380187988281,284.95001220703125,300.2796325683594,291.7267761230469,300.27984619140625,302.8907470703125,297.93768310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679744243621826,2.596977537905332e-05,4.394393444061279,1.0,0.1500000059604644,0.0,298.4668273925781,410.0,13503.0693359375,0.0,13466.677734375,1.0,283.1499938964844,296.1717834472656,294.7261657714844,295.7612609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728585183620453,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.2783203125,0.0,20.474884033203125,1895.4371337890625,0.0,430.29541015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115740,302.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.92352294921875,0.9990000128746032,1.0,0.5319417119026184,303.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.92352294921875,0.9990000128746032,1.0,0.560160219669342,303.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.92352294921875,0.9990000128746032,1.0,0.4137324392795563,302.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.92352294921875,0.9990000128746032,1.0,0.560160219669342,302.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.92352294921875,0.9990000128746032,1.0,2.657158851623535,297.9234619140625,284.95001220703125,300.26287841796875,291.7134704589844,300.2630615234375,302.8892517089844,297.9231262207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679745674133301,2.5969749913201667e-05,4.39438533782959,1.0,0.1500000059604644,0.0,298.46612548828125,410.0,13489.923828125,0.0,13466.6806640625,1.0,283.1499938964844,296.15887451171875,294.712890625,295.7469787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727407395839691,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.83642578125,0.0,20.474884033203125,1895.4371337890625,0.0,429.9900512695313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115800,302.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.92352294921875,0.9990000128746032,1.0,0.5319417119026184,303.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.92352294921875,0.9990000128746032,1.0,0.560160219669342,303.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.92352294921875,0.9990000128746032,1.0,0.4137324392795563,302.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.92352294921875,0.9990000128746032,1.0,0.560160219669342,302.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.92352294921875,0.9990000128746032,1.0,2.657158851623535,297.9234619140625,284.95001220703125,300.26287841796875,291.7134704589844,300.2630615234375,302.8892517089844,297.9231262207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679745674133301,2.5969749913201667e-05,4.39438533782959,1.0,0.1500000059604644,0.0,298.46612548828125,410.0,13489.923828125,0.0,13466.6806640625,1.0,283.1499938964844,296.15887451171875,294.712890625,295.7469787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727407395839691,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.83642578125,0.0,20.474884033203125,1895.4371337890625,0.0,429.9900512695313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115860,302.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9091796875,0.9990000128746032,1.0,0.531941831111908,303.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9091796875,0.9990000128746032,1.0,0.5601603984832764,303.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9091796875,0.9990000128746032,1.0,0.4137325584888458,302.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9091796875,0.9990000128746032,1.0,0.5601603984832764,302.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9091796875,0.9990000128746032,1.0,2.657159805297852,297.9091186523437,284.95001220703125,300.246337890625,291.70037841796875,300.2465515136719,302.8878479003906,297.9088134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773330688477,5.679747581481934,2.596972626633942e-05,4.394377708435059,1.0,0.1500000059604644,0.0,298.4654235839844,410.0,13476.982421875,0.0,13466.68359375,1.0,283.1499938964844,296.14617919921875,294.6998291015625,295.7329406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726296365261078,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.44873046875,0.0,20.474884033203125,1895.4371337890625,0.0,429.7021789550781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115920,302.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9091796875,0.9990000128746032,1.0,0.531941831111908,303.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9091796875,0.9990000128746032,1.0,0.5601603984832764,303.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9091796875,0.9990000128746032,1.0,0.4137325584888458,302.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9091796875,0.9990000128746032,1.0,0.5601603984832764,302.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9091796875,0.9990000128746032,1.0,2.657159805297852,297.9091186523437,284.95001220703125,300.246337890625,291.70037841796875,300.2465515136719,302.8878479003906,297.9088134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773330688477,5.679747581481934,2.596972626633942e-05,4.394377708435059,1.0,0.1500000059604644,0.0,298.4654235839844,410.0,13476.982421875,0.0,13466.68359375,1.0,283.1499938964844,296.14617919921875,294.6998291015625,295.7329406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726296365261078,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.44873046875,0.0,20.474884033203125,1895.4371337890625,0.0,429.7021789550781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18115980,302.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8950500488281,0.9990000128746032,1.0,0.5319420099258423,303.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8950500488281,0.9990000128746032,1.0,0.5601605176925659,303.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8950500488281,0.9990000128746032,1.0,0.413732647895813,302.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8950500488281,0.9990000128746032,1.0,0.5601605176925659,302.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8950500488281,0.9990000128746032,1.0,2.657160520553589,297.8949890136719,284.95001220703125,300.23004150390625,291.6874694824219,300.2302551269531,302.886474609375,297.8946838378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.679749011993408,2.596970261947717e-05,4.394371032714844,1.0,0.1500000059604644,0.0,298.4647827148437,410.0,13464.2021484375,0.0,13466.6865234375,1.0,283.1499938964844,296.1336669921875,294.6869506835937,295.7190856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725221991539001,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.103515625,0.0,20.474884033203125,1895.4371337890625,0.0,429.4240112304688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18116040,302.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8950500488281,0.9990000128746032,1.0,0.5319420099258423,303.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8950500488281,0.9990000128746032,1.0,0.5601605176925659,303.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8950500488281,0.9990000128746032,1.0,0.413732647895813,302.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8950500488281,0.9990000128746032,1.0,0.5601605176925659,302.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8950500488281,0.9990000128746032,1.0,2.657160520553589,297.8949890136719,284.95001220703125,300.23004150390625,291.6874694824219,300.2302551269531,302.886474609375,297.8946838378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.679749011993408,2.596970261947717e-05,4.394371032714844,1.0,0.1500000059604644,0.0,298.4647827148437,410.0,13464.2021484375,0.0,13466.6865234375,1.0,283.1499938964844,296.1336669921875,294.6869506835937,295.7190856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725221991539001,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.103515625,0.0,20.474884033203125,1895.4371337890625,0.0,429.4240112304688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18116100,302.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8880615234375,0.9990000128746032,1.0,0.5319420695304871,303.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8880615234375,0.9990000128746032,1.0,0.5601605772972107,303.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8880615234375,0.9990000128746032,1.0,0.4137327075004577,302.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8880615234375,0.9990000128746032,1.0,0.5601605772972107,302.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8880615234375,0.9990000128746032,1.0,2.657160758972168,297.88800048828125,284.95001220703125,300.22198486328125,291.6810913085937,300.22216796875,302.8858337402344,297.8876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775714874268,5.679749488830566,2.596969352453016e-05,4.394367694854736,1.0,0.1500000059604644,0.0,298.4644775390625,410.0,13457.8740234375,0.0,13466.6884765625,1.0,283.1499938964844,296.1274719238281,294.6805725097656,295.71221923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724709987640381,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.447265625,0.0,20.474884033203125,1895.4371337890625,0.0,429.29144287109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18116160,302.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8811340332031,0.9990000128746032,1.0,0.5319421291351318,303.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8811340332031,0.9990000128746032,1.0,0.5601606369018555,303.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8811340332031,0.9990000128746032,1.0,0.4137327671051025,302.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8811340332031,0.9990000128746032,1.0,0.5601606369018555,302.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8811340332031,0.9990000128746032,1.0,2.657160997390747,297.8810729980469,284.95001220703125,300.2139587402344,291.6747436523437,300.2141418457031,302.8851623535156,297.8807678222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.596968442958314e-05,4.394364833831787,1.0,0.1500000059604644,0.0,298.4642333984375,410.0,13451.580078125,0.0,13466.689453125,1.0,283.1499938964844,296.1213073730469,294.6742248535156,295.7054138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724210500717163,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.80029296875,0.0,20.474884033203125,1895.4371337890625,0.0,429.1622619628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18116220,302.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8673400878906,0.9990000128746032,1.0,0.5319421887397766,303.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8673400878906,0.9990000128746032,1.0,0.560160756111145,303.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8673400878906,0.9990000128746032,1.0,0.4137328267097473,302.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8673400878906,0.9990000128746032,1.0,0.560160756111145,302.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8673400878906,0.9990000128746032,1.0,2.6571614742279053,297.8672790527344,284.95001220703125,300.19805908203125,291.6621398925781,300.1982727050781,302.8838806152344,297.86700439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679750919342041,2.596966987766791e-05,4.394360542297363,1.0,0.1500000059604644,0.0,298.4638366699219,410.0,13439.0966796875,0.0,13466.69140625,1.0,283.1499938964844,296.109130859375,294.6616516113281,295.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723286628723144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.53662109375,0.0,20.474884033203125,1895.4371337890625,0.0,428.92327880859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18116280,302.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8673400878906,0.9990000128746032,1.0,0.5319421887397766,303.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8673400878906,0.9990000128746032,1.0,0.560160756111145,303.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8673400878906,0.9990000128746032,1.0,0.4137328267097473,302.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8673400878906,0.9990000128746032,1.0,0.560160756111145,302.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8673400878906,0.9990000128746032,1.0,2.6571614742279053,297.8672790527344,284.95001220703125,300.19805908203125,291.6621398925781,300.1982727050781,302.8838806152344,297.86700439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679750919342041,2.596966987766791e-05,4.394360542297363,1.0,0.1500000059604644,0.0,298.4638366699219,410.0,13439.0966796875,0.0,13466.69140625,1.0,283.1499938964844,296.109130859375,294.6616516113281,295.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723286628723144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.53662109375,0.0,20.474884033203125,1895.4371337890625,0.0,428.92327880859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18116340,302.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8536682128906,0.9990000128746032,1.0,0.5319422483444214,302.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8536682128906,0.9990000128746032,1.0,0.5601608157157898,303.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8536682128906,0.9990000128746032,1.0,0.4137328863143921,302.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8536682128906,0.9990000128746032,1.0,0.5601608157157898,302.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8536682128906,0.9990000128746032,1.0,2.6571617126464844,297.8536071777344,284.95001220703125,300.1822814941406,291.6496276855469,300.1824645996094,302.8826599121094,297.8533020019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751873016357,2.596965896373149e-05,4.394357204437256,1.0,0.1500000059604644,0.0,298.4635314941406,410.0,13426.6787109375,0.0,13466.6923828125,1.0,283.1499938964844,296.0970458984375,294.649169921875,295.6784973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722354710102081,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.29052734375,0.0,20.474884033203125,1895.4371337890625,0.0,428.6824951171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18116400,302.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8536682128906,0.9990000128746032,1.0,0.5319422483444214,302.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8536682128906,0.9990000128746032,1.0,0.5601608157157898,303.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8536682128906,0.9990000128746032,1.0,0.4137328863143921,302.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8536682128906,0.9990000128746032,1.0,0.5601608157157898,302.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8536682128906,0.9990000128746032,1.0,2.6571617126464844,297.8536071777344,284.95001220703125,300.1822814941406,291.6496276855469,300.1824645996094,302.8826599121094,297.8533020019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751873016357,2.596965896373149e-05,4.394357204437256,1.0,0.1500000059604644,0.0,298.4635314941406,410.0,13426.6787109375,0.0,13466.6923828125,1.0,283.1499938964844,296.0970458984375,294.649169921875,295.6784973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722354710102081,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.29052734375,0.0,20.474884033203125,1895.4371337890625,0.0,428.6824951171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18116460,302.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8401184082031,0.9990000128746032,1.0,0.5319422483444214,302.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8401184082031,0.9990000128746032,1.0,0.5601608157157898,303.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8401184082031,0.9990000128746032,1.0,0.4137328863143921,302.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8401184082031,0.9990000128746032,1.0,0.5601608157157898,302.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8401184082031,0.9990000128746032,1.0,2.6571617126464844,297.8400573730469,284.95001220703125,300.1666259765625,291.63720703125,300.16680908203125,302.88140869140625,297.8397827148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751873016357,2.596965896373149e-05,4.394357204437256,1.0,0.1500000059604644,0.0,298.46356201171875,410.0,13414.380859375,0.0,13466.6923828125,1.0,283.1499938964844,296.0850830078125,294.6368103027344,295.66522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721543788909912,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.07666015625,0.0,20.474884033203125,1895.4371337890625,0.0,428.4729614257813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18116520,302.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8401184082031,0.9990000128746032,1.0,0.5319422483444214,302.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8401184082031,0.9990000128746032,1.0,0.5601608157157898,303.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8401184082031,0.9990000128746032,1.0,0.4137328863143921,302.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8401184082031,0.9990000128746032,1.0,0.5601608157157898,302.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8401184082031,0.9990000128746032,1.0,2.6571617126464844,297.8400573730469,284.95001220703125,300.1666259765625,291.63720703125,300.16680908203125,302.88140869140625,297.8397827148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751873016357,2.596965896373149e-05,4.394357204437256,1.0,0.1500000059604644,0.0,298.46356201171875,410.0,13414.380859375,0.0,13466.6923828125,1.0,283.1499938964844,296.0850830078125,294.6368103027344,295.66522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721543788909912,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.07666015625,0.0,20.474884033203125,1895.4371337890625,0.0,428.4729614257813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18116580,302.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8266296386719,0.9990000128746032,1.0,0.5319422483444214,302.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8266296386719,0.9990000128746032,1.0,0.5601608157157898,303.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8266296386719,0.9990000128746032,1.0,0.4137328565120697,302.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8266296386719,0.9990000128746032,1.0,0.5601608157157898,302.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8266296386719,0.9990000128746032,1.0,2.6571617126464844,297.8265686035156,284.95001220703125,300.1510314941406,291.6248779296875,300.1512145996094,302.8802185058594,297.8262634277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751873016357,2.5969660782720894e-05,4.394358158111572,1.0,0.1500000059604644,0.0,298.4635925292969,410.0,13402.0966796875,0.0,13466.6923828125,1.0,283.1499938964844,296.0731811523437,294.6244506835937,295.6520080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720717966556549,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.869140625,0.0,20.474884033203125,1895.4371337890625,0.0,428.259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
