time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116640,302.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8266296386719,0.9990000128746032,1.0,0.5319422483444214,302.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8266296386719,0.9990000128746032,1.0,0.5601608157157898,303.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8266296386719,0.9990000128746032,1.0,0.4137328565120697,302.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8266296386719,0.9990000128746032,1.0,0.5601608157157898,302.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8266296386719,0.9990000128746032,1.0,2.6571617126464844,297.8265686035156,284.95001220703125,300.1510314941406,291.6248779296875,300.1512145996094,302.8802185058594,297.8262634277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751873016357,2.5969660782720894e-05,4.394358158111572,1.0,0.1500000059604644,0.0,298.4635925292969,410.0,13402.0966796875,0.0,13466.6923828125,1.0,283.1499938964844,296.0731811523437,294.6244506835937,295.6520080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720717966556549,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.869140625,0.0,20.474884033203125,1895.4371337890625,0.0,428.259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18116700,302.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.81988525390625,0.9990000128746032,1.0,0.5319422483444214,302.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.81988525390625,0.9990000128746032,1.0,0.560160756111145,303.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.81988525390625,0.9990000128746032,1.0,0.4137328565120697,302.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.81988525390625,0.9990000128746032,1.0,0.560160756111145,302.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.81988525390625,0.9990000128746032,1.0,2.6571614742279053,297.81982421875,284.95001220703125,300.14324951171875,291.61871337890625,300.1434326171875,302.8796081542969,297.8195495605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679751396179199,2.5969666239689104e-05,4.394359111785889,1.0,0.1500000059604644,0.0,298.4637145996094,410.0,13395.9794921875,0.0,13466.69140625,1.0,283.1499938964844,296.0672302246094,294.6183166503906,295.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720315039157867,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.26953125,0.0,20.474884033203125,1895.4371337890625,0.0,428.1557922363281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18116760,302.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.81317138671875,0.9990000128746032,1.0,0.5319421887397766,302.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.81317138671875,0.9990000128746032,1.0,0.560160756111145,303.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.81317138671875,0.9990000128746032,1.0,0.4137327969074249,302.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.81317138671875,0.9990000128746032,1.0,0.560160756111145,302.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.81317138671875,0.9990000128746032,1.0,2.657161235809326,297.8131408691406,284.95001220703125,300.135498046875,291.6125793457031,300.1356811523437,302.8789978027344,297.8128356933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776668548584,5.679750919342041,2.596967351564672e-05,4.394361972808838,1.0,0.1500000059604644,0.0,298.4639587402344,410.0,13389.8662109375,0.0,13466.6904296875,1.0,283.1499938964844,296.06134033203125,294.6121826171875,295.6388244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719959199428558,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.6748046875,0.0,20.474884033203125,1895.4371337890625,0.0,428.06390380859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18116820,302.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997436523437,0.9990000128746032,1.0,0.5319420695304871,302.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997436523437,0.9990000128746032,1.0,0.5601605772972107,303.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997436523437,0.9990000128746032,1.0,0.4137327075004577,302.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997436523437,0.9990000128746032,1.0,0.5601605772972107,302.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997436523437,0.9990000128746032,1.0,2.657160758972168,297.7997131347656,284.95001220703125,300.1199951171875,291.60028076171875,300.1201171875,302.87774658203125,297.7994079589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368648529053,1.0,0.1500000059604644,0.0,298.46453857421875,410.0,13377.62109375,0.0,13466.6875,1.0,283.1499938964844,296.04949951171875,294.5998840332031,295.62567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719249010086059,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.47998046875,0.0,20.474884033203125,1895.4371337890625,0.0,427.8807678222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18116880,302.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997436523437,0.9990000128746032,1.0,0.5319420695304871,302.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997436523437,0.9990000128746032,1.0,0.5601605772972107,303.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997436523437,0.9990000128746032,1.0,0.4137327075004577,302.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997436523437,0.9990000128746032,1.0,0.5601605772972107,302.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7997436523437,0.9990000128746032,1.0,2.657160758972168,297.7997131347656,284.95001220703125,300.1199951171875,291.60028076171875,300.1201171875,302.87774658203125,297.7994079589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368648529053,1.0,0.1500000059604644,0.0,298.46453857421875,410.0,13377.62109375,0.0,13466.6875,1.0,283.1499938964844,296.04949951171875,294.5998840332031,295.62567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719249010086059,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.47998046875,0.0,20.474884033203125,1895.4371337890625,0.0,427.8807678222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18116940,302.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7863464355469,0.9990000128746032,1.0,0.5319418907165527,302.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7863464355469,0.9990000128746032,1.0,0.5601603984832764,303.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7863464355469,0.9990000128746032,1.0,0.4137325882911682,302.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7863464355469,0.9990000128746032,1.0,0.5601603984832764,302.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7863464355469,0.9990000128746032,1.0,2.657159805297852,297.7862854003906,284.95001220703125,300.1044616699219,291.5879821777344,300.1046142578125,302.87646484375,297.7859802246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679747581481934,2.596972080937121e-05,4.394376277923584,1.0,0.1500000059604644,0.0,298.4652709960937,410.0,13365.3828125,0.0,13466.6845703125,1.0,283.1499938964844,296.0376892089844,294.5876159667969,295.6125183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718584716320038,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.28564453125,0.0,20.474884033203125,1895.4371337890625,0.0,427.7094421386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117000,302.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7863464355469,0.9990000128746032,1.0,0.5319418907165527,302.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7863464355469,0.9990000128746032,1.0,0.5601603984832764,303.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7863464355469,0.9990000128746032,1.0,0.4137325882911682,302.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7863464355469,0.9990000128746032,1.0,0.5601603984832764,302.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7863464355469,0.9990000128746032,1.0,2.657159805297852,297.7862854003906,284.95001220703125,300.1044616699219,291.5879821777344,300.1046142578125,302.87646484375,297.7859802246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679747581481934,2.596972080937121e-05,4.394376277923584,1.0,0.1500000059604644,0.0,298.4652709960937,410.0,13365.3828125,0.0,13466.6845703125,1.0,283.1499938964844,296.0376892089844,294.5876159667969,295.6125183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718584716320038,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.28564453125,0.0,20.474884033203125,1895.4371337890625,0.0,427.7094421386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117060,302.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7728881835937,0.9990000128746032,1.0,0.5319417119026184,302.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7728881835937,0.9990000128746032,1.0,0.560160219669342,303.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7728881835937,0.9990000128746032,1.0,0.4137324094772339,302.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7728881835937,0.9990000128746032,1.0,0.560160219669342,302.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7728881835937,0.9990000128746032,1.0,2.657158851623535,297.7728271484375,284.95001220703125,300.0888977050781,291.5756530761719,300.08905029296875,302.8752136230469,297.7725524902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679745674133301,2.596975173219107e-05,4.394385814666748,1.0,0.1500000059604644,0.0,298.4661560058594,410.0,13353.1015625,0.0,13466.6806640625,1.0,283.1499938964844,296.02587890625,294.5753173828125,295.599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717966914176941,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.08349609375,0.0,20.474884033203125,1895.4371337890625,0.0,427.5501708984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117120,302.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7728881835937,0.9990000128746032,1.0,0.5319417119026184,302.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7728881835937,0.9990000128746032,1.0,0.560160219669342,303.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7728881835937,0.9990000128746032,1.0,0.4137324094772339,302.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7728881835937,0.9990000128746032,1.0,0.560160219669342,302.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7728881835937,0.9990000128746032,1.0,2.657158851623535,297.7728271484375,284.95001220703125,300.0888977050781,291.5756530761719,300.08905029296875,302.8752136230469,297.7725524902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679745674133301,2.596975173219107e-05,4.394385814666748,1.0,0.1500000059604644,0.0,298.4661560058594,410.0,13353.1015625,0.0,13466.6806640625,1.0,283.1499938964844,296.02587890625,294.5753173828125,295.599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717966914176941,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.08349609375,0.0,20.474884033203125,1895.4371337890625,0.0,427.5501708984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117180,302.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7593994140625,0.9990000128746032,1.0,0.5319414734840393,302.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7593994140625,0.9990000128746032,1.0,0.5601599812507629,303.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7593994140625,0.9990000128746032,1.0,0.4137322306632995,302.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7593994140625,0.9990000128746032,1.0,0.5601599812507629,302.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7593994140625,0.9990000128746032,1.0,2.65715765953064,297.75933837890625,284.95001220703125,300.0732727050781,291.5632629394531,300.0733947753906,302.8739013671875,297.759033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.5969788111979145e-05,4.394397258758545,1.0,0.1500000059604644,0.0,298.4671936035156,410.0,13340.7451171875,0.0,13466.67578125,1.0,283.1499938964844,296.0140075683594,294.5629577636719,295.58612060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471739649772644,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.865234375,0.0,20.474884033203125,1895.4371337890625,0.0,427.4032287597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117240,302.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7593994140625,0.9990000128746032,1.0,0.5319414734840393,302.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7593994140625,0.9990000128746032,1.0,0.5601599812507629,303.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7593994140625,0.9990000128746032,1.0,0.4137322306632995,302.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7593994140625,0.9990000128746032,1.0,0.5601599812507629,302.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7593994140625,0.9990000128746032,1.0,2.65715765953064,297.75933837890625,284.95001220703125,300.0732727050781,291.5632629394531,300.0733947753906,302.8739013671875,297.759033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.5969788111979145e-05,4.394397258758545,1.0,0.1500000059604644,0.0,298.4671936035156,410.0,13340.7451171875,0.0,13466.67578125,1.0,283.1499938964844,296.0140075683594,294.5629577636719,295.58612060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471739649772644,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.865234375,0.0,20.474884033203125,1895.4371337890625,0.0,427.4032287597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117300,302.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.75262451171875,0.9990000128746032,1.0,0.5319413542747498,302.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.75262451171875,0.9990000128746032,1.0,0.5601598620414734,303.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.75262451171875,0.9990000128746032,1.0,0.4137321412563324,302.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.75262451171875,0.9990000128746032,1.0,0.5601598620414734,302.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.75262451171875,0.9990000128746032,1.0,2.657157182693481,297.7525634765625,284.95001220703125,300.0654296875,291.5570678710937,300.0655822753906,302.8732604980469,297.75225830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679741859436035,2.596980812086258e-05,4.394403457641602,1.0,0.1500000059604644,0.0,298.4677734375,410.0,13334.556640625,0.0,13466.6728515625,1.0,283.1499938964844,296.008056640625,294.5567626953125,295.5794982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717133641242981,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.251953125,0.0,20.474884033203125,1895.4371337890625,0.0,427.3355407714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117360,302.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7458190917969,0.9990000128746032,1.0,0.5319411754608154,302.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7458190917969,0.9990000128746032,1.0,0.5601596832275391,303.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7458190917969,0.9990000128746032,1.0,0.4137320518493652,302.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7458190917969,0.9990000128746032,1.0,0.5601596832275391,302.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7458190917969,0.9990000128746032,1.0,2.657156467437744,297.7457580566406,284.95001220703125,300.0575561523437,291.5508117675781,300.0577087402344,302.8725891113281,297.7454833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766654968262,5.6797404289245605,2.5969829948735423e-05,4.394410133361816,1.0,0.1500000059604644,0.0,298.4683532714844,410.0,13328.322265625,0.0,13466.6708984375,1.0,283.1499938964844,296.0021057128906,294.550537109375,295.5728454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716884195804596,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.63134765625,0.0,20.474884033203125,1895.4371337890625,0.0,427.2713012695313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117420,302.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7320861816406,0.9990000128746032,1.0,0.5319408774375916,302.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7320861816406,0.9990000128746032,1.0,0.5601593852043152,303.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7320861816406,0.9990000128746032,1.0,0.4137318134307861,302.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7320861816406,0.9990000128746032,1.0,0.5601593852043152,302.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7320861816406,0.9990000128746032,1.0,2.657155036926269,297.7320251464844,284.95001220703125,300.04168701171875,291.5382385253906,300.0417785644531,302.8711853027344,297.73175048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.679737567901611,2.5969875423470512e-05,4.3944244384765625,1.0,0.1500000059604644,0.0,298.4696350097656,410.0,13315.73046875,0.0,13466.6650390625,1.0,283.1499938964844,295.9900817871094,294.5379638671875,295.5594177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716392159461975,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.3564453125,0.0,20.474884033203125,1895.4371337890625,0.0,427.1446228027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117480,302.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7320861816406,0.9990000128746032,1.0,0.5319408774375916,302.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7320861816406,0.9990000128746032,1.0,0.5601593852043152,303.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7320861816406,0.9990000128746032,1.0,0.4137318134307861,302.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7320861816406,0.9990000128746032,1.0,0.5601593852043152,302.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7320861816406,0.9990000128746032,1.0,2.657155036926269,297.7320251464844,284.95001220703125,300.04168701171875,291.5382385253906,300.0417785644531,302.8711853027344,297.73175048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.679737567901611,2.5969875423470512e-05,4.3944244384765625,1.0,0.1500000059604644,0.0,298.4696350097656,410.0,13315.73046875,0.0,13466.6650390625,1.0,283.1499938964844,295.9900817871094,294.5379638671875,295.5594177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716392159461975,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.3564453125,0.0,20.474884033203125,1895.4371337890625,0.0,427.1446228027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117540,302.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.71832275390625,0.9990000128746032,1.0,0.5319406390190125,302.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.71832275390625,0.9990000128746032,1.0,0.5601590871810913,303.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.71832275390625,0.9990000128746032,1.0,0.413731575012207,302.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.71832275390625,0.9990000128746032,1.0,0.5601590871810913,302.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.71832275390625,0.9990000128746032,1.0,2.657153606414795,297.71826171875,284.95001220703125,300.0256652832031,291.5255432128906,300.0258178710937,302.8697814941406,297.71795654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699208982056e-05,4.394438743591309,1.0,0.1500000059604644,0.0,298.470947265625,410.0,13303.08203125,0.0,13466.6591796875,1.0,283.1499938964844,295.9779968261719,294.5253295898437,295.5459289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715994298458099,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.06640625,0.0,20.474884033203125,1895.4371337890625,0.0,427.0421752929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117600,302.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.71832275390625,0.9990000128746032,1.0,0.5319406390190125,302.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.71832275390625,0.9990000128746032,1.0,0.5601590871810913,303.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.71832275390625,0.9990000128746032,1.0,0.413731575012207,302.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.71832275390625,0.9990000128746032,1.0,0.5601590871810913,302.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.71832275390625,0.9990000128746032,1.0,2.657153606414795,297.71826171875,284.95001220703125,300.0256652832031,291.5255432128906,300.0258178710937,302.8697814941406,297.71795654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699208982056e-05,4.394438743591309,1.0,0.1500000059604644,0.0,298.470947265625,410.0,13303.08203125,0.0,13466.6591796875,1.0,283.1499938964844,295.9779968261719,294.5253295898437,295.5459289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715994298458099,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.06640625,0.0,20.474884033203125,1895.4371337890625,0.0,427.0421752929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117660,302.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.70428466796875,0.9990000128746032,1.0,0.5319403409957886,302.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.70428466796875,0.9990000128746032,1.0,0.5601587891578674,303.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.70428466796875,0.9990000128746032,1.0,0.4137313663959503,302.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.70428466796875,0.9990000128746032,1.0,0.5601587891578674,302.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.70428466796875,0.9990000128746032,1.0,2.657151937484741,297.7042541503906,284.95001220703125,300.00946044921875,291.5127258300781,300.0095520019531,302.8682861328125,297.7039489746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757595062256,5.679731369018555,2.5969968191930093e-05,4.394453525543213,1.0,0.1500000059604644,0.0,298.4723205566406,410.0,13290.193359375,0.0,13466.6533203125,1.0,283.1499938964844,295.9657287597656,294.512451171875,295.5322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715598225593567,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.716796875,0.0,20.474884033203125,1895.4371337890625,0.0,426.9402160644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117720,302.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.70428466796875,0.9990000128746032,1.0,0.5319403409957886,302.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.70428466796875,0.9990000128746032,1.0,0.5601587891578674,303.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.70428466796875,0.9990000128746032,1.0,0.4137313663959503,302.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.70428466796875,0.9990000128746032,1.0,0.5601587891578674,302.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.70428466796875,0.9990000128746032,1.0,2.657151937484741,297.7042541503906,284.95001220703125,300.00946044921875,291.5127258300781,300.0095520019531,302.8682861328125,297.7039489746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757595062256,5.679731369018555,2.5969968191930093e-05,4.394453525543213,1.0,0.1500000059604644,0.0,298.4723205566406,410.0,13290.193359375,0.0,13466.6533203125,1.0,283.1499938964844,295.9657287597656,294.512451171875,295.5322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715598225593567,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.716796875,0.0,20.474884033203125,1895.4371337890625,0.0,426.9402160644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117780,302.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6901550292969,0.9990000128746032,1.0,0.5319399833679199,302.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6901550292969,0.9990000128746032,1.0,0.5601584315299988,303.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6901550292969,0.9990000128746032,1.0,0.4137311279773712,302.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6901550292969,0.9990000128746032,1.0,0.5601584315299988,302.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6901550292969,0.9990000128746032,1.0,2.6571505069732666,297.6900939941406,284.95001220703125,299.9930114746094,291.49969482421875,299.9931640625,302.8667297363281,297.6897888183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679754257202148,5.6797285079956055,2.5970015485654585e-05,4.394468307495117,1.0,0.1500000059604644,0.0,298.4736633300781,410.0,13277.1884765625,0.0,13466.646484375,1.0,283.1499938964844,295.953369140625,294.49951171875,295.5184020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715286791324615,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.3369140625,0.0,20.474884033203125,1895.4371337890625,0.0,426.860107421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117840,302.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6901550292969,0.9990000128746032,1.0,0.5319399833679199,302.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6901550292969,0.9990000128746032,1.0,0.5601584315299988,303.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6901550292969,0.9990000128746032,1.0,0.4137311279773712,302.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6901550292969,0.9990000128746032,1.0,0.5601584315299988,302.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6901550292969,0.9990000128746032,1.0,2.6571505069732666,297.6900939941406,284.95001220703125,299.9930114746094,291.49969482421875,299.9931640625,302.8667297363281,297.6897888183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679754257202148,5.6797285079956055,2.5970015485654585e-05,4.394468307495117,1.0,0.1500000059604644,0.0,298.4736633300781,410.0,13277.1884765625,0.0,13466.646484375,1.0,283.1499938964844,295.953369140625,294.49951171875,295.5184020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715286791324615,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.3369140625,0.0,20.474884033203125,1895.4371337890625,0.0,426.860107421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117900,302.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6830139160156,0.9990000128746032,1.0,0.5319398641586304,302.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6830139160156,0.9990000128746032,1.0,0.5601583123207092,303.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6830139160156,0.9990000128746032,1.0,0.4137310087680816,302.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6830139160156,0.9990000128746032,1.0,0.5601583123207092,302.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6830139160156,0.9990000128746032,1.0,2.6571497917175293,297.6829528808594,284.95001220703125,299.9847106933594,291.4931030273437,299.98486328125,302.86590576171875,297.6826477050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.597003913251683e-05,4.39447546005249,1.0,0.1500000059604644,0.0,298.4743347167969,410.0,13270.6015625,0.0,13466.6435546875,1.0,283.1499938964844,295.9471435546875,294.492919921875,295.51141357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715149998664856,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.62548828125,0.0,20.474884033203125,1895.4371337890625,0.0,426.8249206542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18117960,302.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.67578125,0.9990000128746032,1.0,0.5319397449493408,302.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.67578125,0.9990000128746032,1.0,0.5601581335067749,303.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.67578125,0.9990000128746032,1.0,0.4137308895587921,302.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.67578125,0.9990000128746032,1.0,0.5601581335067749,302.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.67578125,0.9990000128746032,1.0,2.657149076461792,297.6757202148437,284.95001220703125,299.9763488769531,291.4864807128906,299.9764709472656,302.8650817871094,297.6754150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751396179199,5.679725170135498,2.597006277937908e-05,4.394482612609863,1.0,0.1500000059604644,0.0,298.4749755859375,410.0,13263.94921875,0.0,13466.640625,1.0,283.1499938964844,295.9408264160156,294.4862976074219,295.5043334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715016782283783,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.8984375,0.0,20.474884033203125,1895.4371337890625,0.0,426.7906494140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18118020,302.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6611633300781,0.9990000128746032,1.0,0.5319394469261169,302.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6611633300781,0.9990000128746032,1.0,0.560157835483551,303.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6611633300781,0.9990000128746032,1.0,0.4137306809425354,302.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6611633300781,0.9990000128746032,1.0,0.560157835483551,302.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6611633300781,0.9990000128746032,1.0,2.6571476459503174,297.6611022949219,284.95001220703125,299.9593811035156,291.4730529785156,299.9595031738281,302.86334228515625,297.6607971191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679748058319092,5.679722309112549,2.597010643512476e-05,4.394496440887451,1.0,0.1500000059604644,0.0,298.47625732421875,410.0,13250.4677734375,0.0,13466.634765625,1.0,283.1499938964844,295.9280700683594,294.4728698730469,295.49005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714776277542114,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.39697265625,0.0,20.474884033203125,1895.4371337890625,0.0,426.7288208007813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18118080,302.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6611633300781,0.9990000128746032,1.0,0.5319394469261169,302.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6611633300781,0.9990000128746032,1.0,0.560157835483551,303.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6611633300781,0.9990000128746032,1.0,0.4137306809425354,302.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6611633300781,0.9990000128746032,1.0,0.560157835483551,302.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6611633300781,0.9990000128746032,1.0,2.6571476459503174,297.6611022949219,284.95001220703125,299.9593811035156,291.4730529785156,299.9595031738281,302.86334228515625,297.6607971191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679748058319092,5.679722309112549,2.597010643512476e-05,4.394496440887451,1.0,0.1500000059604644,0.0,298.47625732421875,410.0,13250.4677734375,0.0,13466.634765625,1.0,283.1499938964844,295.9280700683594,294.4728698730469,295.49005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714776277542114,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.39697265625,0.0,20.474884033203125,1895.4371337890625,0.0,426.7288208007813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18118140,302.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6463317871094,0.9990000128746032,1.0,0.5319391489028931,302.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6463317871094,0.9990000128746032,1.0,0.5601575374603271,303.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6463317871094,0.9990000128746032,1.0,0.4137304723262787,302.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6463317871094,0.9990000128746032,1.0,0.5601575374603271,302.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6463317871094,0.9990000128746032,1.0,2.6571462154388428,297.6462707519531,284.95001220703125,299.9421081542969,291.4593505859375,299.9422607421875,302.86151123046875,297.6459350585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745197296143,5.6797194480896,2.5970150090870447e-05,4.394509792327881,1.0,0.1500000059604644,0.0,298.4774780273437,410.0,13236.7587890625,0.0,13466.6298828125,1.0,283.1499938964844,295.9151306152344,294.459228515625,295.4755249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714604318141937,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.83837890625,0.0,20.474884033203125,1895.4371337890625,0.0,426.68450927734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18118200,302.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6463317871094,0.9990000128746032,1.0,0.5319391489028931,302.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6463317871094,0.9990000128746032,1.0,0.5601575374603271,303.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6463317871094,0.9990000128746032,1.0,0.4137304723262787,302.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6463317871094,0.9990000128746032,1.0,0.5601575374603271,302.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6463317871094,0.9990000128746032,1.0,2.6571462154388428,297.6462707519531,284.95001220703125,299.9421081542969,291.4593505859375,299.9422607421875,302.86151123046875,297.6459350585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745197296143,5.6797194480896,2.5970150090870447e-05,4.394509792327881,1.0,0.1500000059604644,0.0,298.4774780273437,410.0,13236.7587890625,0.0,13466.6298828125,1.0,283.1499938964844,295.9151306152344,294.459228515625,295.4755249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714604318141937,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.83837890625,0.0,20.474884033203125,1895.4371337890625,0.0,426.68450927734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18118260,302.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.631103515625,0.9990000128746032,1.0,0.531938910484314,302.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.631103515625,0.9990000128746032,1.0,0.560157299041748,303.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.631103515625,0.9990000128746032,1.0,0.413730263710022,302.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.631103515625,0.9990000128746032,1.0,0.560157299041748,302.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.631103515625,0.9990000128746032,1.0,2.657145023345948,297.63104248046875,284.95001220703125,299.9244689941406,291.4454040527344,299.9245910644531,302.8595275878906,297.6307373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742813110352,5.679717063903809,2.5970190108637325e-05,4.394522190093994,1.0,0.1500000059604644,0.0,298.4786071777344,410.0,13222.7060546875,0.0,13466.625,1.0,283.1499938964844,295.90185546875,294.4452514648437,295.46063232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714400768280029,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.18994140625,0.0,20.474884033203125,1895.4371337890625,0.0,426.6322326660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18118320,302.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.631103515625,0.9990000128746032,1.0,0.531938910484314,302.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.631103515625,0.9990000128746032,1.0,0.560157299041748,303.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.631103515625,0.9990000128746032,1.0,0.413730263710022,302.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.631103515625,0.9990000128746032,1.0,0.560157299041748,302.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.631103515625,0.9990000128746032,1.0,2.657145023345948,297.63104248046875,284.95001220703125,299.9244689941406,291.4454040527344,299.9245910644531,302.8595275878906,297.6307373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742813110352,5.679717063903809,2.5970190108637325e-05,4.394522190093994,1.0,0.1500000059604644,0.0,298.4786071777344,410.0,13222.7060546875,0.0,13466.625,1.0,283.1499938964844,295.90185546875,294.4452514648437,295.46063232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714400768280029,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.18994140625,0.0,20.474884033203125,1895.4371337890625,0.0,426.6322326660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18118380,302.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6156616210937,0.9990000128746032,1.0,0.5319386720657349,302.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6156616210937,0.9990000128746032,1.0,0.560157060623169,303.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6156616210937,0.9990000128746032,1.0,0.4137300848960876,302.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6156616210937,0.9990000128746032,1.0,0.560157060623169,302.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6156616210937,0.9990000128746032,1.0,2.657143831253052,297.6156005859375,284.95001220703125,299.906494140625,291.43115234375,299.9066162109375,302.857421875,297.6152648925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797404289245605,5.679714202880859,2.59702283074148e-05,4.394534111022949,1.0,0.1500000059604644,0.0,298.47967529296875,410.0,13208.416015625,0.0,13466.6201171875,1.0,283.1499938964844,295.8883972167969,294.4310302734375,295.44549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714269936084747,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.47802734375,0.0,20.474884033203125,1895.4371337890625,0.0,426.5986022949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18118440,302.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6156616210937,0.9990000128746032,1.0,0.5319386720657349,302.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6156616210937,0.9990000128746032,1.0,0.560157060623169,303.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6156616210937,0.9990000128746032,1.0,0.4137300848960876,302.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6156616210937,0.9990000128746032,1.0,0.560157060623169,302.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6156616210937,0.9990000128746032,1.0,2.657143831253052,297.6156005859375,284.95001220703125,299.906494140625,291.43115234375,299.9066162109375,302.857421875,297.6152648925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797404289245605,5.679714202880859,2.59702283074148e-05,4.394534111022949,1.0,0.1500000059604644,0.0,298.47967529296875,410.0,13208.416015625,0.0,13466.6201171875,1.0,283.1499938964844,295.8883972167969,294.4310302734375,295.44549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714269936084747,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.47802734375,0.0,20.474884033203125,1895.4371337890625,0.0,426.5986022949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18118500,302.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6078186035156,0.9990000128746032,1.0,0.5319385528564453,302.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6078186035156,0.9990000128746032,1.0,0.5601569414138794,303.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6078186035156,0.9990000128746032,1.0,0.4137299954891205,302.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6078186035156,0.9990000128746032,1.0,0.5601569414138794,302.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6078186035156,0.9990000128746032,1.0,2.6571431159973145,297.60772705078125,284.95001220703125,299.8973388671875,291.4239196777344,299.89752197265625,302.8563537597656,297.6073913574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679713249206543,2.5970246497308835e-05,4.394539833068848,1.0,0.1500000059604644,0.0,298.4801940917969,410.0,13201.1591796875,0.0,13466.6171875,1.0,283.1499938964844,295.8815612792969,294.423828125,295.4378356933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714231193065643,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.59228515625,0.0,20.474884033203125,1895.4371337890625,0.0,426.5885620117188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18118560,302.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.599853515625,0.9990000128746032,1.0,0.5319384336471558,302.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.599853515625,0.9990000128746032,1.0,0.5601568222045898,303.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.599853515625,0.9990000128746032,1.0,0.4137299060821533,302.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.599853515625,0.9990000128746032,1.0,0.5601568222045898,302.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.599853515625,0.9990000128746032,1.0,2.657142639160156,297.59979248046875,284.95001220703125,299.8880920410156,291.4165954589844,299.88824462890625,302.855224609375,297.59942626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797380447387695,5.679711818695068,2.5970262868213467e-05,4.394545078277588,1.0,0.1500000059604644,0.0,298.4806823730469,410.0,13193.78515625,0.0,13466.615234375,1.0,283.1499938964844,295.8746337890625,294.41650390625,295.4300231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471418023109436,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.6796875,0.0,20.474884033203125,1895.4371337890625,0.0,426.5755310058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18118620,302.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.58367919921875,0.9990000128746032,1.0,0.5319382548332214,302.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.58367919921875,0.9990000128746032,1.0,0.5601565837860107,303.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.58367919921875,0.9990000128746032,1.0,0.4137297570705414,302.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.58367919921875,0.9990000128746032,1.0,0.5601565837860107,302.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.58367919921875,0.9990000128746032,1.0,2.65714168548584,297.5836181640625,284.95001220703125,299.8692932128906,291.40167236328125,299.8694763183594,302.85284423828125,297.583251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797356605529785,5.679709911346436,2.597029561002273e-05,4.39455509185791,1.0,0.1500000059604644,0.0,298.4815979003906,410.0,13178.8173828125,0.0,13466.611328125,1.0,283.1499938964844,295.8605651855469,294.4016418457031,295.4142150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714147448539734,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.79541015625,0.0,20.474884033203125,1895.4371337890625,0.0,426.5670776367188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
