time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118680,302.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.58367919921875,0.9990000128746032,1.0,0.5319382548332214,302.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.58367919921875,0.9990000128746032,1.0,0.5601565837860107,303.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.58367919921875,0.9990000128746032,1.0,0.4137297570705414,302.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.58367919921875,0.9990000128746032,1.0,0.5601565837860107,302.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.58367919921875,0.9990000128746032,1.0,2.65714168548584,297.5836181640625,284.95001220703125,299.8692932128906,291.40167236328125,299.8694763183594,302.85284423828125,297.583251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797356605529785,5.679709911346436,2.597029561002273e-05,4.39455509185791,1.0,0.1500000059604644,0.0,298.4815979003906,410.0,13178.8173828125,0.0,13466.611328125,1.0,283.1499938964844,295.8605651855469,294.4016418457031,295.4142150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714147448539734,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.79541015625,0.0,20.474884033203125,1895.4371337890625,0.0,426.5670776367188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18118740,302.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5668640136719,0.9990000128746032,1.0,0.5319380760192871,302.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5668640136719,0.9990000128746032,1.0,0.5601564049720764,303.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5668640136719,0.9990000128746032,1.0,0.4137296080589294,302.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5668640136719,0.9990000128746032,1.0,0.5601564049720764,302.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5668640136719,0.9990000128746032,1.0,2.6571407318115234,297.5668029785156,284.95001220703125,299.8500061035156,291.38641357421875,299.84991455078125,302.8502502441406,297.5664367675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.5970324713853188e-05,4.394564151763916,1.0,0.1500000059604644,0.0,298.4823913574219,410.0,13163.21484375,0.0,13466.607421875,1.0,283.1499938964844,295.8459777832031,294.3866882324219,295.3982238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471404492855072,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.86474609375,0.0,20.474884033203125,1895.4371337890625,0.0,426.5407409667969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18118800,302.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5668640136719,0.9990000128746032,1.0,0.5319380760192871,302.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5668640136719,0.9990000128746032,1.0,0.5601564049720764,303.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5668640136719,0.9990000128746032,1.0,0.4137296080589294,302.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5668640136719,0.9990000128746032,1.0,0.5601564049720764,302.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5668640136719,0.9990000128746032,1.0,2.6571407318115234,297.5668029785156,284.95001220703125,299.8500061035156,291.38641357421875,299.84991455078125,302.8502502441406,297.5664367675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.5970324713853188e-05,4.394564151763916,1.0,0.1500000059604644,0.0,298.4823913574219,410.0,13163.21484375,0.0,13466.607421875,1.0,283.1499938964844,295.8459777832031,294.3866882324219,295.3982238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471404492855072,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.86474609375,0.0,20.474884033203125,1895.4371337890625,0.0,426.5407409667969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18118860,302.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5496520996094,0.9990000128746032,1.0,0.5319378972053528,302.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5496520996094,0.9990000128746032,1.0,0.5601562261581421,303.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5496520996094,0.9990000128746032,1.0,0.4137294590473175,302.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5496520996094,0.9990000128746032,1.0,0.5601562261581421,302.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5496520996094,0.9990000128746032,1.0,2.657139778137207,297.5495910644531,284.95001220703125,299.8296813964844,291.3724975585937,299.82977294921875,302.8451843261719,297.5491943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.67970609664917,2.597035199869424e-05,4.394572734832764,1.0,0.1500000059604644,0.0,298.48321533203125,410.0,13147.080078125,0.0,13466.603515625,1.0,283.1499938964844,295.8310852050781,294.3720397949219,295.3824157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712388515472412,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.98681640625,0.0,20.474884033203125,1895.4371337890625,0.0,426.1150817871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18118920,302.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5496520996094,0.9990000128746032,1.0,0.5319378972053528,302.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5496520996094,0.9990000128746032,1.0,0.5601562261581421,303.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5496520996094,0.9990000128746032,1.0,0.4137294590473175,302.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5496520996094,0.9990000128746032,1.0,0.5601562261581421,302.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5496520996094,0.9990000128746032,1.0,2.657139778137207,297.5495910644531,284.95001220703125,299.8296813964844,291.3724975585937,299.82977294921875,302.8451843261719,297.5491943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.67970609664917,2.597035199869424e-05,4.394572734832764,1.0,0.1500000059604644,0.0,298.48321533203125,410.0,13147.080078125,0.0,13466.603515625,1.0,283.1499938964844,295.8310852050781,294.3720397949219,295.3824157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712388515472412,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.98681640625,0.0,20.474884033203125,1895.4371337890625,0.0,426.1150817871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18118980,302.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5310974121094,0.9990000128746032,1.0,0.5319377183914185,302.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5310974121094,0.9990000128746032,1.0,0.560155987739563,303.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5310974121094,0.9990000128746032,1.0,0.4137293100357055,302.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5310974121094,0.9990000128746032,1.0,0.560155987739563,301.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5310974121094,0.9990000128746032,1.0,2.6571390628814697,297.5310363769531,284.95001220703125,299.8077697753906,291.36151123046875,299.8079833984375,302.837890625,297.5306091308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704189300537,2.597038110252469e-05,4.3945817947387695,1.0,0.1500000059604644,0.0,298.4840087890625,410.0,13129.390625,0.0,13466.6005859375,1.0,283.1499938964844,295.8153076171875,294.3594665527344,295.3681945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707394540309906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.5205078125,0.0,20.474884033203125,1895.4371337890625,0.0,424.8344421386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18119040,302.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5310974121094,0.9990000128746032,1.0,0.5319377183914185,302.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5310974121094,0.9990000128746032,1.0,0.560155987739563,303.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5310974121094,0.9990000128746032,1.0,0.4137293100357055,302.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5310974121094,0.9990000128746032,1.0,0.560155987739563,301.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5310974121094,0.9990000128746032,1.0,2.6571390628814697,297.5310363769531,284.95001220703125,299.8077697753906,291.36151123046875,299.8079833984375,302.837890625,297.5306091308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704189300537,2.597038110252469e-05,4.3945817947387695,1.0,0.1500000059604644,0.0,298.4840087890625,410.0,13129.390625,0.0,13466.6005859375,1.0,283.1499938964844,295.8153076171875,294.3594665527344,295.3681945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707394540309906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.5205078125,0.0,20.474884033203125,1895.4371337890625,0.0,424.8344421386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18119100,302.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5212707519531,0.9990000128746032,1.0,0.5319375991821289,302.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5212707519531,0.9990000128746032,1.0,0.5601559281349182,303.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5212707519531,0.9990000128746032,1.0,0.4137292504310608,302.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5212707519531,0.9990000128746032,1.0,0.5601559281349182,301.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5212707519531,0.9990000128746032,1.0,2.6571385860443115,297.5212097167969,284.95001220703125,299.7962646484375,291.3570556640625,299.7964172363281,302.8335266113281,297.5207824707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679729461669922,5.679703235626221,2.597039565443993e-05,4.394586086273193,1.0,0.1500000059604644,0.0,298.48443603515625,410.0,13120.0126953125,0.0,13466.5986328125,1.0,283.1499938964844,295.80694580078125,294.3544311523437,295.3622131347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703985750675201,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.03466796875,0.0,20.474884033203125,1895.4371337890625,0.0,423.9625549316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18119160,302.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5111999511719,0.9990000128746032,1.0,0.5319375395774841,302.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5111999511719,0.9990000128746032,1.0,0.5601558089256287,303.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5111999511719,0.9990000128746032,1.0,0.413729190826416,302.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5111999511719,0.9990000128746032,1.0,0.5601558089256287,301.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5111999511719,0.9990000128746032,1.0,2.6571381092071533,297.5111083984375,284.95001220703125,299.78436279296875,291.353271484375,299.7846069335937,302.828857421875,297.5106811523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797285079956055,5.679702281951904,2.5970410206355155e-05,4.394590854644775,1.0,0.1500000059604644,0.0,298.4848327636719,410.0,13110.421875,0.0,13466.5966796875,1.0,283.1499938964844,295.79833984375,294.3499450683594,295.35675048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700090587139129,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.6650390625,0.0,20.474884033203125,1895.4371337890625,0.0,422.9684448242188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18119220,302.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4898681640625,0.9990000128746032,1.0,0.5319373607635498,302.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4898681640625,0.9990000128746032,1.0,0.5601556301116943,303.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4898681640625,0.9990000128746032,1.0,0.4137290418148041,302.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4898681640625,0.9990000128746032,1.0,0.5601556301116943,301.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4898681640625,0.9990000128746032,1.0,2.657137155532837,297.4897766113281,284.95001220703125,299.75946044921875,291.3475341796875,299.7596130371094,302.8181457519531,297.48931884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.679700374603272,2.5970437491196208e-05,4.394599437713623,1.0,0.1500000059604644,0.0,298.48565673828125,410.0,13090.23828125,0.0,13466.5927734375,1.0,283.1499938964844,295.78009033203125,294.3438720703125,295.3487548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692115485668182,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.50439453125,0.0,20.474884033203125,1895.4371337890625,0.0,420.9403991699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18119280,302.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4898681640625,0.9990000128746032,1.0,0.5319373607635498,302.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4898681640625,0.9990000128746032,1.0,0.5601556301116943,303.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4898681640625,0.9990000128746032,1.0,0.4137290418148041,302.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4898681640625,0.9990000128746032,1.0,0.5601556301116943,301.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4898681640625,0.9990000128746032,1.0,2.657137155532837,297.4897766113281,284.95001220703125,299.75946044921875,291.3475341796875,299.7596130371094,302.8181457519531,297.48931884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.679700374603272,2.5970437491196208e-05,4.394599437713623,1.0,0.1500000059604644,0.0,298.48565673828125,410.0,13090.23828125,0.0,13466.5927734375,1.0,283.1499938964844,295.78009033203125,294.3438720703125,295.3487548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692115485668182,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.50439453125,0.0,20.474884033203125,1895.4371337890625,0.0,420.9403991699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18119340,302.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.467529296875,0.9990000128746032,1.0,0.5319371819496155,302.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.467529296875,0.9990000128746032,1.0,0.56015545129776,303.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.467529296875,0.9990000128746032,1.0,0.4137288928031921,302.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.467529296875,0.9990000128746032,1.0,0.56015545129776,301.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.467529296875,0.9990000128746032,1.0,2.6571362018585205,297.4674377441406,284.95001220703125,299.7331237792969,291.34405517578125,299.7333984375,302.8063049316406,297.4669494628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972469329834,5.679698467254639,2.5970466595026664e-05,4.394608497619629,1.0,0.1500000059604644,0.0,298.4864501953125,410.0,13069.0986328125,0.0,13466.58984375,1.0,283.1499938964844,295.76092529296875,294.33990478515625,295.3428649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468344509601593,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.7666015625,0.0,20.474884033203125,1895.4371337890625,0.0,418.7467346191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18119400,302.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.467529296875,0.9990000128746032,1.0,0.5319371819496155,302.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.467529296875,0.9990000128746032,1.0,0.56015545129776,303.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.467529296875,0.9990000128746032,1.0,0.4137288928031921,302.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.467529296875,0.9990000128746032,1.0,0.56015545129776,301.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.467529296875,0.9990000128746032,1.0,2.6571362018585205,297.4674377441406,284.95001220703125,299.7331237792969,291.34405517578125,299.7333984375,302.8063049316406,297.4669494628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972469329834,5.679698467254639,2.5970466595026664e-05,4.394608497619629,1.0,0.1500000059604644,0.0,298.4864501953125,410.0,13069.0986328125,0.0,13466.58984375,1.0,283.1499938964844,295.76092529296875,294.33990478515625,295.3428649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468344509601593,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.7666015625,0.0,20.474884033203125,1895.4371337890625,0.0,418.7467346191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18119460,302.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4437866210937,0.9990000128746032,1.0,0.5319370031356812,302.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4437866210937,0.9990000128746032,1.0,0.5601552724838257,303.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4437866210937,0.9990000128746032,1.0,0.4137287735939026,302.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4437866210937,0.9990000128746032,1.0,0.5601552724838257,301.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4437866210937,0.9990000128746032,1.0,2.657135486602783,297.44366455078125,284.95001220703125,299.7054138183594,291.3426513671875,299.7055969238281,302.7933349609375,297.4431457519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679722785949707,5.679697036743164,2.597049387986772e-05,4.394617080688477,1.0,0.1500000059604644,0.0,298.4872131347656,410.0,13046.7216796875,0.0,13466.5859375,1.0,283.1499938964844,295.74053955078125,294.338623046875,295.3397521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675126075744629,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.5576171875,0.0,20.474884033203125,1895.4371337890625,0.0,416.6527404785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18119520,302.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4437866210937,0.9990000128746032,1.0,0.5319370031356812,302.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4437866210937,0.9990000128746032,1.0,0.5601552724838257,303.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4437866210937,0.9990000128746032,1.0,0.4137287735939026,302.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4437866210937,0.9990000128746032,1.0,0.5601552724838257,301.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4437866210937,0.9990000128746032,1.0,2.657135486602783,297.44366455078125,284.95001220703125,299.7054138183594,291.3426513671875,299.7055969238281,302.7933349609375,297.4431457519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679722785949707,5.679697036743164,2.597049387986772e-05,4.394617080688477,1.0,0.1500000059604644,0.0,298.4872131347656,410.0,13046.7216796875,0.0,13466.5859375,1.0,283.1499938964844,295.74053955078125,294.338623046875,295.3397521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675126075744629,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.5576171875,0.0,20.474884033203125,1895.4371337890625,0.0,416.6527404785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18119580,302.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.41900634765625,0.9990000128746032,1.0,0.5319368243217468,302.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.41900634765625,0.9990000128746032,1.0,0.5601550936698914,303.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.41900634765625,0.9990000128746032,1.0,0.4137286245822906,302.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.41900634765625,0.9990000128746032,1.0,0.5601550936698914,301.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.41900634765625,0.9990000128746032,1.0,2.657134532928467,297.4189147949219,284.95001220703125,299.6763916015625,291.34307861328125,299.6766052246094,302.7797241210937,297.4183654785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.597052116470877e-05,4.394625186920166,1.0,0.1500000059604644,0.0,298.4880065917969,410.0,13023.4248046875,0.0,13466.58203125,1.0,283.1499938964844,295.7192077636719,294.3389892578125,295.3383178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666685760021209,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.67333984375,0.0,20.474884033203125,1895.4371337890625,0.0,414.5388793945313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18119640,302.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.41900634765625,0.9990000128746032,1.0,0.5319368243217468,302.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.41900634765625,0.9990000128746032,1.0,0.5601550936698914,303.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.41900634765625,0.9990000128746032,1.0,0.4137286245822906,302.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.41900634765625,0.9990000128746032,1.0,0.5601550936698914,301.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.41900634765625,0.9990000128746032,1.0,2.657134532928467,297.4189147949219,284.95001220703125,299.6763916015625,291.34307861328125,299.6766052246094,302.7797241210937,297.4183654785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.597052116470877e-05,4.394625186920166,1.0,0.1500000059604644,0.0,298.4880065917969,410.0,13023.4248046875,0.0,13466.58203125,1.0,283.1499938964844,295.7192077636719,294.3389892578125,295.3383178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666685760021209,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.67333984375,0.0,20.474884033203125,1895.4371337890625,0.0,414.5388793945313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18119700,302.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.40625,0.9990000128746032,1.0,0.5319367051124573,302.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.40625,0.9990000128746032,1.0,0.5601549744606018,303.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.40625,0.9990000128746032,1.0,0.4137285649776459,302.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.40625,0.9990000128746032,1.0,0.5601549744606018,301.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.40625,0.9990000128746032,1.0,2.6571340560913086,297.4061279296875,284.95001220703125,299.661376953125,291.3439025878906,299.66168212890625,302.7727355957031,297.40557861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679719924926758,5.679694175720215,2.59705338976346e-05,4.39462947845459,1.0,0.1500000059604644,0.0,298.4883728027344,410.0,13011.41015625,0.0,13466.5810546875,1.0,283.1499938964844,295.7082214355469,294.3397216796875,295.3381652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662397503852844,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.33935546875,0.0,20.474884033203125,1895.4371337890625,0.0,413.4690856933594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18119760,302.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3930969238281,0.9990000128746032,1.0,0.5319366455078125,302.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3930969238281,0.9990000128746032,1.0,0.560154914855957,303.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3930969238281,0.9990000128746032,1.0,0.4137285053730011,302.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3930969238281,0.9990000128746032,1.0,0.560154914855957,301.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3930969238281,0.9990000128746032,1.0,2.6571335792541504,297.3930053710937,284.95001220703125,299.64605712890625,291.3451232910156,299.64630126953125,302.7655334472656,297.3924255371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.679693222045898,2.5970548449549824e-05,4.394633769989014,1.0,0.1500000059604644,0.0,298.48876953125,410.0,12999.060546875,0.0,13466.5791015625,1.0,283.1499938964844,295.6968688964844,294.34100341796875,295.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658286273479461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.10693359375,0.0,20.474884033203125,1895.4371337890625,0.0,412.4460754394531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18119820,302.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3660583496094,0.9990000128746032,1.0,0.5319364666938782,302.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3660583496094,0.9990000128746032,1.0,0.5601546764373779,303.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3660583496094,0.9990000128746032,1.0,0.4137283563613891,302.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3660583496094,0.9990000128746032,1.0,0.5601546764373779,301.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3660583496094,0.9990000128746032,1.0,2.657132625579834,297.3659362792969,284.95001220703125,299.614501953125,291.3485412597656,299.6146850585937,302.75079345703125,297.3653564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679691314697266,2.597057755338028e-05,4.394643306732178,1.0,0.1500000059604644,0.0,298.4896240234375,410.0,12973.7490234375,0.0,13466.5751953125,1.0,283.1499938964844,295.67352294921875,294.34454345703125,295.3403625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650146067142486,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.82275390625,0.0,20.474884033203125,1895.4371337890625,0.0,410.4278869628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18119880,302.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3660583496094,0.9990000128746032,1.0,0.5319364666938782,302.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3660583496094,0.9990000128746032,1.0,0.5601546764373779,303.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3660583496094,0.9990000128746032,1.0,0.4137283563613891,302.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3660583496094,0.9990000128746032,1.0,0.5601546764373779,301.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3660583496094,0.9990000128746032,1.0,2.657132625579834,297.3659362792969,284.95001220703125,299.614501953125,291.3485412597656,299.6146850585937,302.75079345703125,297.3653564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679691314697266,2.597057755338028e-05,4.394643306732178,1.0,0.1500000059604644,0.0,298.4896240234375,410.0,12973.7490234375,0.0,13466.5751953125,1.0,283.1499938964844,295.67352294921875,294.34454345703125,295.3403625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650146067142486,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.82275390625,0.0,20.474884033203125,1895.4371337890625,0.0,410.4278869628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18119940,302.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.33807373046875,0.9990000128746032,1.0,0.5319362282752991,302.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.33807373046875,0.9990000128746032,1.0,0.5601544976234436,303.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.33807373046875,0.9990000128746032,1.0,0.4137281775474548,302.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.33807373046875,0.9990000128746032,1.0,0.5601544976234436,301.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.33807373046875,0.9990000128746032,1.0,2.6571316719055176,297.33795166015625,284.95001220703125,299.5817565917969,291.35308837890625,299.5819702148437,302.735595703125,297.3373413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679688930511475,2.5970612114178948e-05,4.394653797149658,1.0,0.1500000059604644,0.0,298.4905700683594,410.0,12947.5673828125,0.0,13466.5712890625,1.0,283.1499938964844,295.6492614746094,294.3491516113281,295.34326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642069339752197,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.62255859375,0.0,20.474884033203125,1895.4371337890625,0.0,408.4351806640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18120000,302.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.33807373046875,0.9990000128746032,1.0,0.5319362282752991,302.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.33807373046875,0.9990000128746032,1.0,0.5601544976234436,303.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.33807373046875,0.9990000128746032,1.0,0.4137281775474548,302.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.33807373046875,0.9990000128746032,1.0,0.5601544976234436,301.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.33807373046875,0.9990000128746032,1.0,2.6571316719055176,297.33795166015625,284.95001220703125,299.5817565917969,291.35308837890625,299.5819702148437,302.735595703125,297.3373413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679688930511475,2.5970612114178948e-05,4.394653797149658,1.0,0.1500000059604644,0.0,298.4905700683594,410.0,12947.5673828125,0.0,13466.5712890625,1.0,283.1499938964844,295.6492614746094,294.3491516113281,295.34326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642069339752197,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.62255859375,0.0,20.474884033203125,1895.4371337890625,0.0,408.4351806640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18120060,302.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,0.53193598985672,302.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,0.5601541996002197,303.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,0.4137279689311981,302.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,0.5601541996002197,301.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,2.657130241394043,297.30889892578125,284.95001220703125,299.5478515625,291.3586120605469,299.5480651855469,302.719970703125,297.30828857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970652131945823e-05,4.394666194915772,1.0,0.1500000059604644,0.0,298.4917297363281,410.0,12920.4580078125,0.0,13466.5654296875,1.0,283.1499938964844,295.6241149902344,294.35467529296875,295.3471069335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634092152118683,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.46484375,0.0,20.474884033203125,1895.4371337890625,0.0,406.4765319824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18120120,302.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,0.53193598985672,302.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,0.5601541996002197,303.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,0.4137279689311981,302.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,0.5601541996002197,301.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3090209960937,0.9990000128746032,1.0,2.657130241394043,297.30889892578125,284.95001220703125,299.5478515625,291.3586120605469,299.5480651855469,302.719970703125,297.30828857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970652131945823e-05,4.394666194915772,1.0,0.1500000059604644,0.0,298.4917297363281,410.0,12920.4580078125,0.0,13466.5654296875,1.0,283.1499938964844,295.6241149902344,294.35467529296875,295.3471069335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634092152118683,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.46484375,0.0,20.474884033203125,1895.4371337890625,0.0,406.4765319824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18120180,302.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2790832519531,0.9990000128746032,1.0,0.5319356322288513,302.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2790832519531,0.9990000128746032,1.0,0.5601538419723511,303.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2790832519531,0.9990000128746032,1.0,0.413727730512619,302.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2790832519531,0.9990000128746032,1.0,0.5601538419723511,301.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2790832519531,0.9990000128746032,1.0,2.6571288108825684,297.2789611816406,284.95001220703125,299.5128479003906,291.3648376464844,299.5130920410156,302.70391845703125,297.2782897949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708957672119,5.679683208465576,2.5970703063649125e-05,4.394681930541992,1.0,0.1500000059604644,0.0,298.4931640625,410.0,12892.51953125,0.0,13466.5595703125,1.0,283.1499938964844,295.59814453125,294.3609619140625,295.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626234471797943,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.52783203125,0.0,20.474884033203125,1895.4371337890625,0.0,404.5563354492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18120240,302.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2790832519531,0.9990000128746032,1.0,0.5319356322288513,302.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2790832519531,0.9990000128746032,1.0,0.5601538419723511,303.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2790832519531,0.9990000128746032,1.0,0.413727730512619,302.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2790832519531,0.9990000128746032,1.0,0.5601538419723511,301.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2790832519531,0.9990000128746032,1.0,2.6571288108825684,297.2789611816406,284.95001220703125,299.5128479003906,291.3648376464844,299.5130920410156,302.70391845703125,297.2782897949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708957672119,5.679683208465576,2.5970703063649125e-05,4.394681930541992,1.0,0.1500000059604644,0.0,298.4931640625,410.0,12892.51953125,0.0,13466.5595703125,1.0,283.1499938964844,295.59814453125,294.3609619140625,295.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626234471797943,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.52783203125,0.0,20.474884033203125,1895.4371337890625,0.0,404.5563354492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18120300,302.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2637939453125,0.9990000128746032,1.0,0.531935453414917,302.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2637939453125,0.9990000128746032,1.0,0.5601536631584167,303.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2637939453125,0.9990000128746032,1.0,0.4137275815010071,302.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2637939453125,0.9990000128746032,1.0,0.5601536631584167,301.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2637939453125,0.9990000128746032,1.0,2.657127857208252,297.263671875,284.95001220703125,299.4949645996094,291.3681640625,299.4952697753906,302.6957702636719,297.26300048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679681301116943,2.5970732167479586e-05,4.394690990447998,1.0,0.1500000059604644,0.0,298.4939880371094,410.0,12878.2939453125,0.0,13466.5556640625,1.0,283.1499938964844,295.5848693847656,294.3642883300781,295.3541564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622348845005035,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.69091796875,0.0,20.474884033203125,1895.4371337890625,0.0,403.6101989746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18120360,302.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.24822998046875,0.9990000128746032,1.0,0.5319352746009827,302.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.24822998046875,0.9990000128746032,1.0,0.5601534843444824,303.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.24822998046875,0.9990000128746032,1.0,0.4137274324893951,302.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.24822998046875,0.9990000128746032,1.0,0.5601534843444824,301.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.24822998046875,0.9990000128746032,1.0,2.6571269035339355,297.24810791015625,284.95001220703125,299.476806640625,291.37158203125,299.47711181640625,302.6875,297.2474365234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797051429748535,5.679678916931152,2.597076490928885e-05,4.39470100402832,1.0,0.1500000059604644,0.0,298.4949035644531,410.0,12863.796875,0.0,13466.5517578125,1.0,283.1499938964844,295.5713806152344,294.36773681640625,295.35675048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46185302734375,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.9638671875,0.0,20.474884033203125,1895.4371337890625,0.0,402.6824645996094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18120420,302.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164611816406,0.9990000128746032,1.0,0.5319347977638245,302.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164611816406,0.9990000128746032,1.0,0.5601529479026794,303.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164611816406,0.9990000128746032,1.0,0.4137270450592041,302.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164611816406,0.9990000128746032,1.0,0.5601529479026794,301.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164611816406,0.9990000128746032,1.0,2.6571245193481445,297.21630859375,284.95001220703125,299.4397888183594,291.37860107421875,299.4400634765625,302.6706237792969,297.21563720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.67967414855957,2.597083948785439e-05,4.394724845886231,1.0,0.1500000059604644,0.0,298.4970703125,410.0,12834.2509765625,0.0,13466.5419921875,1.0,283.1499938964844,295.5437316894531,294.3747253417969,295.3619079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610767960548401,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.77783203125,0.0,20.474884033203125,1895.4371337890625,0.0,400.80316162109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18120480,302.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164611816406,0.9990000128746032,1.0,0.5319347977638245,302.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164611816406,0.9990000128746032,1.0,0.5601529479026794,303.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164611816406,0.9990000128746032,1.0,0.4137270450592041,302.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164611816406,0.9990000128746032,1.0,0.5601529479026794,301.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2164611816406,0.9990000128746032,1.0,2.6571245193481445,297.21630859375,284.95001220703125,299.4397888183594,291.37860107421875,299.4400634765625,302.6706237792969,297.21563720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.67967414855957,2.597083948785439e-05,4.394724845886231,1.0,0.1500000059604644,0.0,298.4970703125,410.0,12834.2509765625,0.0,13466.5419921875,1.0,283.1499938964844,295.5437316894531,294.3747253417969,295.3619079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610767960548401,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.77783203125,0.0,20.474884033203125,1895.4371337890625,0.0,400.80316162109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18120540,302.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1838684082031,0.9990000128746032,1.0,0.5319342017173767,302.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1838684082031,0.9990000128746032,1.0,0.5601523518562317,303.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1838684082031,0.9990000128746032,1.0,0.4137266278266907,302.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1838684082031,0.9990000128746032,1.0,0.5601523518562317,301.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1838684082031,0.9990000128746032,1.0,2.657121658325196,297.1837158203125,284.95001220703125,299.4017944335937,291.3856811523437,299.40203857421875,302.6534118652344,297.1830139160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694175720215,5.679667949676514,2.597093043732457e-05,4.3947529792785645,1.0,0.1500000059604644,0.0,298.4996337890625,410.0,12803.986328125,0.0,13466.5302734375,1.0,283.1499938964844,295.5153503417969,294.38165283203125,295.36676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602577984333038,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.49169921875,0.0,20.474884033203125,1895.4371337890625,0.0,398.8298034667969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18120600,302.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1838684082031,0.9990000128746032,1.0,0.5319342017173767,302.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1838684082031,0.9990000128746032,1.0,0.5601523518562317,303.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1838684082031,0.9990000128746032,1.0,0.4137266278266907,302.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1838684082031,0.9990000128746032,1.0,0.5601523518562317,301.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1838684082031,0.9990000128746032,1.0,2.657121658325196,297.1837158203125,284.95001220703125,299.4017944335937,291.3856811523437,299.40203857421875,302.6534118652344,297.1830139160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694175720215,5.679667949676514,2.597093043732457e-05,4.3947529792785645,1.0,0.1500000059604644,0.0,298.4996337890625,410.0,12803.986328125,0.0,13466.5302734375,1.0,283.1499938964844,295.5153503417969,294.38165283203125,295.36676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602577984333038,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.49169921875,0.0,20.474884033203125,1895.4371337890625,0.0,398.8298034667969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18120660,302.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1505126953125,0.9990000128746032,1.0,0.5319335460662842,302.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1505126953125,0.9990000128746032,1.0,0.5601516366004944,303.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1505126953125,0.9990000128746032,1.0,0.4137260913848877,302.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1505126953125,0.9990000128746032,1.0,0.5601516366004944,301.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1505126953125,0.9990000128746032,1.0,2.657118320465088,297.1503601074219,284.95001220703125,299.3628845214844,291.3926086425781,299.3631896972656,302.63580322265625,297.149658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679661273956299,2.597103411972057e-05,4.394784927368164,1.0,0.1500000059604644,0.0,298.5025634765625,410.0,12773.052734375,0.0,13466.5166015625,1.0,283.1499938964844,295.4862976074219,294.388427734375,295.371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594123661518097,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.3544921875,0.0,20.474884033203125,1895.4371337890625,0.0,396.8027648925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
