time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120720,302.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1505126953125,0.9990000128746032,1.0,0.5319335460662842,302.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1505126953125,0.9990000128746032,1.0,0.5601516366004944,303.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1505126953125,0.9990000128746032,1.0,0.4137260913848877,302.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1505126953125,0.9990000128746032,1.0,0.5601516366004944,301.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1505126953125,0.9990000128746032,1.0,2.657118320465088,297.1503601074219,284.95001220703125,299.3628845214844,291.3926086425781,299.3631896972656,302.63580322265625,297.149658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679661273956299,2.597103411972057e-05,4.394784927368164,1.0,0.1500000059604644,0.0,298.5025634765625,410.0,12773.052734375,0.0,13466.5166015625,1.0,283.1499938964844,295.4862976074219,294.388427734375,295.371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594123661518097,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.3544921875,0.0,20.474884033203125,1895.4371337890625,0.0,396.8027648925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18120780,302.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1164855957031,0.9990000128746032,1.0,0.5319328308105469,302.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1164855957031,0.9990000128746032,1.0,0.5601508617401123,303.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1164855957031,0.9990000128746032,1.0,0.4137255251407623,302.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1164855957031,0.9990000128746032,1.0,0.5601508617401123,301.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1164855957031,0.9990000128746032,1.0,2.6571147441864014,297.1163330078125,284.95001220703125,299.3231201171875,291.3992004394531,299.32354736328125,302.617919921875,297.1156005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653644561768,2.5971148716053e-05,4.394820690155029,1.0,0.1500000059604644,0.0,298.5058288574219,410.0,12741.478515625,0.0,13466.501953125,1.0,283.1499938964844,295.4566955566406,294.3949890136719,295.3757019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585719704627991,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.125,0.0,20.474884033203125,1895.4371337890625,0.0,394.7978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18120840,302.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1164855957031,0.9990000128746032,1.0,0.5319328308105469,302.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1164855957031,0.9990000128746032,1.0,0.5601508617401123,303.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1164855957031,0.9990000128746032,1.0,0.4137255251407623,302.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1164855957031,0.9990000128746032,1.0,0.5601508617401123,301.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1164855957031,0.9990000128746032,1.0,2.6571147441864014,297.1163330078125,284.95001220703125,299.3231201171875,291.3992004394531,299.32354736328125,302.617919921875,297.1156005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653644561768,2.5971148716053e-05,4.394820690155029,1.0,0.1500000059604644,0.0,298.5058288574219,410.0,12741.478515625,0.0,13466.501953125,1.0,283.1499938964844,295.4566955566406,294.3949890136719,295.3757019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585719704627991,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.125,0.0,20.474884033203125,1895.4371337890625,0.0,394.7978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18120900,302.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0991516113281,0.9990000128746032,1.0,0.5319324135780334,302.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0991516113281,0.9990000128746032,1.0,0.5601505041122437,303.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0991516113281,0.9990000128746032,1.0,0.4137252271175384,302.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0991516113281,0.9990000128746032,1.0,0.5601505041122437,301.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0991516113281,0.9990000128746032,1.0,2.657112598419189,297.0990295410156,284.95001220703125,299.3029479980469,291.4022827148437,299.3033447265625,302.6088562011719,297.0982666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649353027344,2.5971210561692715e-05,4.394839763641357,1.0,0.1500000059604644,0.0,298.5075988769531,410.0,12725.3896484375,0.0,13466.494140625,1.0,283.1499938964844,295.4416198730469,294.3981018066406,295.377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581581652164459,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.83642578125,0.0,20.474884033203125,1895.4371337890625,0.0,393.8143615722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18120960,302.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0816345214844,0.9990000128746032,1.0,0.5319320559501648,302.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0816345214844,0.9990000128746032,1.0,0.5601500272750854,303.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0816345214844,0.9990000128746032,1.0,0.4137249290943146,302.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0816345214844,0.9990000128746032,1.0,0.5601500272750854,301.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0816345214844,0.9990000128746032,1.0,2.6571106910705566,297.0814819335937,284.95001220703125,299.2825622558594,291.4052429199219,299.2829284667969,302.59967041015625,297.0807189941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671287536621,5.679645538330078,2.597127422632184e-05,4.394859790802002,1.0,0.1500000059604644,0.0,298.5093994140625,410.0,12709.150390625,0.0,13466.486328125,1.0,283.1499938964844,295.42633056640625,294.4010314941406,295.3794860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577468931674957,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.35888671875,0.0,20.474884033203125,1895.4371337890625,0.0,392.8392333984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121020,302.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0461120605469,0.9990000128746032,1.0,0.5319312214851379,302.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0461120605469,0.9990000128746032,1.0,0.5601491928100586,303.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0461120605469,0.9990000128746032,1.0,0.413724273443222,302.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0461120605469,0.9990000128746032,1.0,0.5601491928100586,301.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0461120605469,0.9990000128746032,1.0,2.657106637954712,297.04595947265625,284.95001220703125,299.2412414550781,291.4104919433594,299.2415771484375,302.5810241699219,297.0451965332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636478424072,2.597140519355889e-05,4.394900798797607,1.0,0.1500000059604644,0.0,298.5131225585937,410.0,12676.2939453125,0.0,13466.4697265625,1.0,283.1499938964844,295.39532470703125,294.4063415527344,295.3825378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569436907768249,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.13232421875,0.0,20.474884033203125,1895.4371337890625,0.0,390.9417419433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121080,302.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0461120605469,0.9990000128746032,1.0,0.5319312214851379,302.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0461120605469,0.9990000128746032,1.0,0.5601491928100586,303.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0461120605469,0.9990000128746032,1.0,0.413724273443222,302.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0461120605469,0.9990000128746032,1.0,0.5601491928100586,301.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0461120605469,0.9990000128746032,1.0,2.657106637954712,297.04595947265625,284.95001220703125,299.2412414550781,291.4104919433594,299.2415771484375,302.5810241699219,297.0451965332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636478424072,2.597140519355889e-05,4.394900798797607,1.0,0.1500000059604644,0.0,298.5131225585937,410.0,12676.2939453125,0.0,13466.4697265625,1.0,283.1499938964844,295.39532470703125,294.4063415527344,295.3825378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569436907768249,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.13232421875,0.0,20.474884033203125,1895.4371337890625,0.0,390.9417419433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121140,302.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.010009765625,0.9990000128746032,1.0,0.5319303870201111,302.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.010009765625,0.9990000128746032,1.0,0.560148298740387,303.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.010009765625,0.9990000128746032,1.0,0.4137236177921295,302.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.010009765625,0.9990000128746032,1.0,0.560148298740387,301.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.010009765625,0.9990000128746032,1.0,2.657102346420288,297.0098571777344,284.95001220703125,299.19921875,291.414794921875,299.1995544433594,302.5620422363281,297.00909423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679627895355225,2.597153797978536e-05,4.394941806793213,1.0,0.1500000059604644,0.0,298.51690673828125,410.0,12642.9482421875,0.0,13466.453125,1.0,283.1499938964844,295.3638000488281,294.41082763671875,295.384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561827480792999,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.5888671875,0.0,20.474884033203125,1895.4371337890625,0.0,389.15240478515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121200,302.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.010009765625,0.9990000128746032,1.0,0.5319303870201111,302.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.010009765625,0.9990000128746032,1.0,0.560148298740387,303.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.010009765625,0.9990000128746032,1.0,0.4137236177921295,302.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.010009765625,0.9990000128746032,1.0,0.560148298740387,301.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.010009765625,0.9990000128746032,1.0,2.657102346420288,297.0098571777344,284.95001220703125,299.19921875,291.414794921875,299.1995544433594,302.5620422363281,297.00909423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679627895355225,2.597153797978536e-05,4.394941806793213,1.0,0.1500000059604644,0.0,298.51690673828125,410.0,12642.9482421875,0.0,13466.453125,1.0,283.1499938964844,295.3638000488281,294.41082763671875,295.384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561827480792999,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.5888671875,0.0,20.474884033203125,1895.4371337890625,0.0,389.15240478515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121260,302.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9732971191406,0.9990000128746032,1.0,0.5319295525550842,302.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9732971191406,0.9990000128746032,1.0,0.5601474046707153,303.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9732971191406,0.9990000128746032,1.0,0.4137229919433594,302.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9732971191406,0.9990000128746032,1.0,0.5601474046707153,301.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9732971191406,0.9990000128746032,1.0,2.657098293304444,296.97314453125,284.95001220703125,299.156494140625,291.41796875,299.1568603515625,302.54266357421875,296.97235107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679645538330078,5.679619312286377,2.5971668947022408e-05,4.39498233795166,1.0,0.1500000059604644,0.0,298.5205993652344,410.0,12609.04296875,0.0,13466.4365234375,1.0,283.1499938964844,295.33172607421875,294.41412353515625,295.3858337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455462783575058,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.6611328125,0.0,20.474884033203125,1895.4371337890625,0.0,387.466796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121320,302.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9732971191406,0.9990000128746032,1.0,0.5319295525550842,302.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9732971191406,0.9990000128746032,1.0,0.5601474046707153,303.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9732971191406,0.9990000128746032,1.0,0.4137229919433594,302.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9732971191406,0.9990000128746032,1.0,0.5601474046707153,301.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9732971191406,0.9990000128746032,1.0,2.657098293304444,296.97314453125,284.95001220703125,299.156494140625,291.41796875,299.1568603515625,302.54266357421875,296.97235107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679645538330078,5.679619312286377,2.5971668947022408e-05,4.39498233795166,1.0,0.1500000059604644,0.0,298.5205993652344,410.0,12609.04296875,0.0,13466.4365234375,1.0,283.1499938964844,295.33172607421875,294.41412353515625,295.3858337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455462783575058,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.6611328125,0.0,20.474884033203125,1895.4371337890625,0.0,387.466796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121380,302.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.93609619140625,0.9990000128746032,1.0,0.5319287776947021,302.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.93609619140625,0.9990000128746032,1.0,0.5601465702056885,303.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.93609619140625,0.9990000128746032,1.0,0.4137223660945892,302.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.93609619140625,0.9990000128746032,1.0,0.5601465702056885,301.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.93609619140625,0.9990000128746032,1.0,2.657094240188598,296.9359436035156,284.95001220703125,299.1131896972656,291.41973876953125,299.11358642578125,302.52301025390625,296.9351501464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.597179263830185e-05,4.395021438598633,1.0,0.1500000059604644,0.0,298.5241394042969,410.0,12574.7080078125,0.0,13466.419921875,1.0,283.1499938964844,295.2991943359375,294.4162292480469,295.3857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548027813434601,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.3916015625,0.0,20.474884033203125,1895.4371337890625,0.0,385.9278259277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121440,302.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.93609619140625,0.9990000128746032,1.0,0.5319287776947021,302.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.93609619140625,0.9990000128746032,1.0,0.5601465702056885,303.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.93609619140625,0.9990000128746032,1.0,0.4137223660945892,302.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.93609619140625,0.9990000128746032,1.0,0.5601465702056885,301.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.93609619140625,0.9990000128746032,1.0,2.657094240188598,296.9359436035156,284.95001220703125,299.1131896972656,291.41973876953125,299.11358642578125,302.52301025390625,296.9351501464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.597179263830185e-05,4.395021438598633,1.0,0.1500000059604644,0.0,298.5241394042969,410.0,12574.7080078125,0.0,13466.419921875,1.0,283.1499938964844,295.2991943359375,294.4162292480469,295.3857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548027813434601,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.3916015625,0.0,20.474884033203125,1895.4371337890625,0.0,385.9278259277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121500,302.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.91729736328125,0.9990000128746032,1.0,0.5319283604621887,302.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.91729736328125,0.9990000128746032,1.0,0.5601462125778198,303.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.91729736328125,0.9990000128746032,1.0,0.4137220680713653,301.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.91729736328125,0.9990000128746032,1.0,0.5601462125778198,301.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.91729736328125,0.9990000128746032,1.0,2.657092332839966,296.9171447753906,284.95001220703125,299.09130859375,291.4200744628906,299.0917358398437,302.5130920410156,296.9163513183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633140563965,5.679607391357422,2.5971852664952166e-05,4.3950395584106445,1.0,0.1500000059604644,0.0,298.5258178710937,410.0,12557.365234375,0.0,13466.4130859375,1.0,283.1499938964844,295.28277587890625,294.41680908203125,295.3852233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545010924339294,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.12451171875,0.0,20.474884033203125,1895.4371337890625,0.0,385.226318359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121560,302.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8983459472656,0.9990000128746032,1.0,0.5319280028343201,302.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8983459472656,0.9990000128746032,1.0,0.5601458549499512,303.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8983459472656,0.9990000128746032,1.0,0.4137217998504638,301.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8983459472656,0.9990000128746032,1.0,0.5601458549499512,301.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.8983459472656,0.9990000128746032,1.0,2.657090663909912,296.898193359375,284.95001220703125,299.0692749023437,291.41998291015625,299.0697021484375,302.5030212402344,296.8973693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603576660156,2.597190723463428e-05,4.395057201385498,1.0,0.1500000059604644,0.0,298.52740478515625,410.0,12539.8818359375,0.0,13466.4052734375,1.0,283.1499938964844,295.2662048339844,294.4167785644531,295.3840637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541990160942077,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.70751953125,0.0,20.474884033203125,1895.4371337890625,0.0,384.5251770019531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121620,302.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.860107421875,0.9990000128746032,1.0,0.5319273471832275,302.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.860107421875,0.9990000128746032,1.0,0.5601451396942139,303.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.860107421875,0.9990000128746032,1.0,0.4137212932109833,301.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.860107421875,0.9990000128746032,1.0,0.5601451396942139,301.625,297.1499938964844,293.1499938964844,0.0,-0.0,296.860107421875,0.9990000128746032,1.0,2.6570873260498047,296.8599548339844,284.95001220703125,299.0248718261719,291.4184875488281,299.0252685546875,302.482666015625,296.859130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.5972010917030275e-05,4.395089149475098,1.0,0.1500000059604644,0.0,298.5303039550781,410.0,12504.6767578125,0.0,13466.392578125,1.0,283.1499938964844,295.23272705078125,294.4154052734375,295.3804931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536302983760834,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.578125,0.0,20.474884033203125,1895.4371337890625,0.0,383.20849609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121680,302.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.860107421875,0.9990000128746032,1.0,0.5319273471832275,302.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.860107421875,0.9990000128746032,1.0,0.5601451396942139,303.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.860107421875,0.9990000128746032,1.0,0.4137212932109833,301.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.860107421875,0.9990000128746032,1.0,0.5601451396942139,301.625,297.1499938964844,293.1499938964844,0.0,-0.0,296.860107421875,0.9990000128746032,1.0,2.6570873260498047,296.8599548339844,284.95001220703125,299.0248718261719,291.4184875488281,299.0252685546875,302.482666015625,296.859130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.5972010917030275e-05,4.395089149475098,1.0,0.1500000059604644,0.0,298.5303039550781,410.0,12504.6767578125,0.0,13466.392578125,1.0,283.1499938964844,295.23272705078125,294.4154052734375,295.3804931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536302983760834,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.578125,0.0,20.474884033203125,1895.4371337890625,0.0,383.20849609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121740,302.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8215026855469,0.9990000128746032,1.0,0.5319268107414246,302.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8215026855469,0.9990000128746032,1.0,0.5601445436477661,303.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.8215026855469,0.9990000128746032,1.0,0.4137208461761474,301.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8215026855469,0.9990000128746032,1.0,0.5601445436477661,301.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8215026855469,0.9990000128746032,1.0,2.6570844650268555,296.82135009765625,284.95001220703125,298.9799499511719,291.4150695800781,298.9804077148437,302.4619140625,296.82049560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210186650045e-05,4.395117282867432,1.0,0.1500000059604644,0.0,298.53289794921875,410.0,12469.1318359375,0.0,13466.380859375,1.0,283.1499938964844,295.19891357421875,294.4123840332031,295.3752746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531351029872894,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.08544921875,0.0,20.474884033203125,1895.4371337890625,0.0,382.065673828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121800,302.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8215026855469,0.9990000128746032,1.0,0.5319268107414246,302.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8215026855469,0.9990000128746032,1.0,0.5601445436477661,303.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.8215026855469,0.9990000128746032,1.0,0.4137208461761474,301.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8215026855469,0.9990000128746032,1.0,0.5601445436477661,301.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8215026855469,0.9990000128746032,1.0,2.6570844650268555,296.82135009765625,284.95001220703125,298.9799499511719,291.4150695800781,298.9804077148437,302.4619140625,296.82049560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210186650045e-05,4.395117282867432,1.0,0.1500000059604644,0.0,298.53289794921875,410.0,12469.1318359375,0.0,13466.380859375,1.0,283.1499938964844,295.19891357421875,294.4123840332031,295.3752746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531351029872894,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.08544921875,0.0,20.474884033203125,1895.4371337890625,0.0,382.065673828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121860,302.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.782470703125,0.9990000128746032,1.0,0.5319263339042664,302.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.782470703125,0.9990000128746032,1.0,0.5601440072059631,303.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.782470703125,0.9990000128746032,1.0,0.4137204587459564,301.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.782470703125,0.9990000128746032,1.0,0.5601440072059631,301.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.782470703125,0.9990000128746032,1.0,2.6570820808410645,296.78228759765625,284.95001220703125,298.93463134765625,291.4095458984375,298.93505859375,302.44049072265625,296.7814636230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.679585933685303,2.59721782640554e-05,4.395141124725342,1.0,0.1500000059604644,0.0,298.5350646972656,410.0,12433.23046875,0.0,13466.37109375,1.0,283.1499938964844,295.1647033691406,294.406982421875,295.3676452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452675461769104,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1025390625,0.0,20.474884033203125,1895.4371337890625,0.0,381.0077819824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121920,302.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.782470703125,0.9990000128746032,1.0,0.5319263339042664,302.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.782470703125,0.9990000128746032,1.0,0.5601440072059631,303.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.782470703125,0.9990000128746032,1.0,0.4137204587459564,301.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.782470703125,0.9990000128746032,1.0,0.5601440072059631,301.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.782470703125,0.9990000128746032,1.0,2.6570820808410645,296.78228759765625,284.95001220703125,298.93463134765625,291.4095458984375,298.93505859375,302.44049072265625,296.7814636230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.679585933685303,2.59721782640554e-05,4.395141124725342,1.0,0.1500000059604644,0.0,298.5350646972656,410.0,12433.23046875,0.0,13466.37109375,1.0,283.1499938964844,295.1647033691406,294.406982421875,295.3676452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452675461769104,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1025390625,0.0,20.474884033203125,1895.4371337890625,0.0,381.0077819824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18121980,302.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7431335449219,0.9990000128746032,1.0,0.5319259166717529,302.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7431335449219,0.9990000128746032,1.0,0.5601435899734497,302.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7431335449219,0.9990000128746032,1.0,0.4137201607227325,301.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7431335449219,0.9990000128746032,1.0,0.5601435899734497,301.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7431335449219,0.9990000128746032,1.0,2.657080173492432,296.7429504394531,284.95001220703125,298.888916015625,291.4017028808594,298.8893737792969,302.418701171875,296.7420959472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679607391357422,5.679581642150879,2.5972241928684525e-05,4.395160675048828,1.0,0.1500000059604644,0.0,298.536865234375,410.0,12397.080078125,0.0,13466.36328125,1.0,283.1499938964844,295.1302185058594,294.39959716796875,295.3580322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522959589958191,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.74365234375,0.0,20.474884033203125,1895.4371337890625,0.0,380.1365051269531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18122040,302.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7431335449219,0.9990000128746032,1.0,0.5319259166717529,302.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7431335449219,0.9990000128746032,1.0,0.5601435899734497,302.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7431335449219,0.9990000128746032,1.0,0.4137201607227325,301.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7431335449219,0.9990000128746032,1.0,0.5601435899734497,301.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7431335449219,0.9990000128746032,1.0,2.657080173492432,296.7429504394531,284.95001220703125,298.888916015625,291.4017028808594,298.8893737792969,302.418701171875,296.7420959472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679607391357422,5.679581642150879,2.5972241928684525e-05,4.395160675048828,1.0,0.1500000059604644,0.0,298.536865234375,410.0,12397.080078125,0.0,13466.36328125,1.0,283.1499938964844,295.1302185058594,294.39959716796875,295.3580322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522959589958191,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.74365234375,0.0,20.474884033203125,1895.4371337890625,0.0,380.1365051269531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18122100,302.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.72332763671875,0.9990000128746032,1.0,0.5319257378578186,302.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.72332763671875,0.9990000128746032,1.0,0.5601434111595154,302.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.72332763671875,0.9990000128746032,1.0,0.4137200117111206,301.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.72332763671875,0.9990000128746032,1.0,0.5601434111595154,301.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.72332763671875,0.9990000128746032,1.0,2.6570792198181152,296.7231750488281,284.95001220703125,298.8659362792969,291.3968811035156,298.8664245605469,302.40771484375,296.7223205566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679579734802246,2.597226921352558e-05,4.395169258117676,1.0,0.1500000059604644,0.0,298.5376281738281,410.0,12378.8984375,0.0,13466.359375,1.0,283.1499938964844,295.1128845214844,294.3950500488281,295.3524169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521417915821075,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.408203125,0.0,20.474884033203125,1895.4371337890625,0.0,379.7831115722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18122160,302.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7034606933594,0.9990000128746032,1.0,0.531925618648529,302.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7034606933594,0.9990000128746032,1.0,0.5601432919502258,302.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7034606933594,0.9990000128746032,1.0,0.4137199223041534,301.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7034606933594,0.9990000128746032,1.0,0.5601432919502258,301.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7034606933594,0.9990000128746032,1.0,2.657078504562378,296.7032775878906,284.95001220703125,298.8428955078125,291.3913879394531,298.8433532714844,302.3966064453125,296.7024230957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679578304290772,2.597229104139842e-05,4.395175933837891,1.0,0.1500000059604644,0.0,298.53826904296875,410.0,12360.646484375,0.0,13466.3564453125,1.0,283.1499938964844,295.095458984375,294.3896179199219,295.34588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519855082035064,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.9140625,0.0,20.474884033203125,1895.4371337890625,0.0,379.4251708984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18122220,301.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6635437011719,0.9990000128746032,1.0,0.53192538022995,302.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6635437011719,0.9990000128746032,1.0,0.560142993927002,302.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6635437011719,0.9990000128746032,1.0,0.4137197136878967,301.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6635437011719,0.9990000128746032,1.0,0.560142993927002,301.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6635437011719,0.9990000128746032,1.0,2.6570773124694824,296.6633605957031,284.95001220703125,298.79656982421875,291.3784484863281,298.7970275878906,302.3742370605469,296.6625061035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.1500000059604644,0.0,298.5393371582031,410.0,12324.0224609375,0.0,13466.3525390625,1.0,283.1499938964844,295.0604248046875,294.376953125,295.3310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517323672771454,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.62451171875,0.0,20.474884033203125,1895.4371337890625,0.0,378.84613037109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18122280,301.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6635437011719,0.9990000128746032,1.0,0.53192538022995,302.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6635437011719,0.9990000128746032,1.0,0.560142993927002,302.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6635437011719,0.9990000128746032,1.0,0.4137197136878967,301.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6635437011719,0.9990000128746032,1.0,0.560142993927002,301.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6635437011719,0.9990000128746032,1.0,2.6570773124694824,296.6633605957031,284.95001220703125,298.79656982421875,291.3784484863281,298.7970275878906,302.3742370605469,296.6625061035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.1500000059604644,0.0,298.5393371582031,410.0,12324.0224609375,0.0,13466.3525390625,1.0,283.1499938964844,295.0604248046875,294.376953125,295.3310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517323672771454,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.62451171875,0.0,20.474884033203125,1895.4371337890625,0.0,378.84613037109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18122340,301.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.62335205078125,0.9990000128746032,1.0,0.5319252014160156,302.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.62335205078125,0.9990000128746032,1.0,0.5601428747177124,302.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.62335205078125,0.9990000128746032,1.0,0.4137195944786072,301.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.62335205078125,0.9990000128746032,1.0,0.5601428747177124,301.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.62335205078125,0.9990000128746032,1.0,2.657076597213745,296.6231689453125,284.95001220703125,298.75,291.3626403808594,298.7503967285156,302.3515930175781,296.622314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195484161377,1.0,0.1500000059604644,0.0,298.5400390625,410.0,12287.14453125,0.0,13466.3486328125,1.0,283.1499938964844,295.025146484375,294.36138916015625,295.31329345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451536625623703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.84814453125,0.0,20.474884033203125,1895.4371337890625,0.0,378.3989868164063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18122400,301.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.62335205078125,0.9990000128746032,1.0,0.5319252014160156,302.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.62335205078125,0.9990000128746032,1.0,0.5601428747177124,302.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.62335205078125,0.9990000128746032,1.0,0.4137195944786072,301.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.62335205078125,0.9990000128746032,1.0,0.5601428747177124,301.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.62335205078125,0.9990000128746032,1.0,2.657076597213745,296.6231689453125,284.95001220703125,298.75,291.3626403808594,298.7503967285156,302.3515930175781,296.622314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195484161377,1.0,0.1500000059604644,0.0,298.5400390625,410.0,12287.14453125,0.0,13466.3486328125,1.0,283.1499938964844,295.025146484375,294.36138916015625,295.31329345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451536625623703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.84814453125,0.0,20.474884033203125,1895.4371337890625,0.0,378.3989868164063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18122460,301.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5822448730469,0.9990000128746032,1.0,0.5319250822067261,302.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5822448730469,0.9990000128746032,1.0,0.5601427555084229,302.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5822448730469,0.9990000128746032,1.0,0.4137195348739624,301.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5822448730469,0.9990000128746032,1.0,0.5601427555084229,301.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5822448730469,0.9990000128746032,1.0,2.657076120376587,296.5820617675781,284.95001220703125,298.7020263671875,291.3441467285156,298.7025146484375,302.3287353515625,296.5811767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.679573059082031,2.5972369257942773e-05,4.395200729370117,1.0,0.1500000059604644,0.0,298.5404968261719,410.0,12249.0341796875,0.0,13466.3466796875,1.0,283.1499938964844,294.9893493652344,294.34332275390625,295.29296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514012336730957,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.52490234375,0.0,20.474884033203125,1895.4371337890625,0.0,378.0899963378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18122520,301.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5822448730469,0.9990000128746032,1.0,0.5319250822067261,302.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5822448730469,0.9990000128746032,1.0,0.5601427555084229,302.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5822448730469,0.9990000128746032,1.0,0.4137195348739624,301.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5822448730469,0.9990000128746032,1.0,0.5601427555084229,301.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5822448730469,0.9990000128746032,1.0,2.657076120376587,296.5820617675781,284.95001220703125,298.7020263671875,291.3441467285156,298.7025146484375,302.3287353515625,296.5811767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.679573059082031,2.5972369257942773e-05,4.395200729370117,1.0,0.1500000059604644,0.0,298.5404968261719,410.0,12249.0341796875,0.0,13466.3466796875,1.0,283.1499938964844,294.9893493652344,294.34332275390625,295.29296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514012336730957,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.52490234375,0.0,20.474884033203125,1895.4371337890625,0.0,378.0899963378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18122580,301.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5390014648437,0.9990000128746032,1.0,0.5319250822067261,302.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5390014648437,0.9990000128746032,1.0,0.5601426959037781,302.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5390014648437,0.9990000128746032,1.0,0.41371950507164,301.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5390014648437,0.9990000128746032,1.0,0.5601426959037781,301.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5390014648437,0.9990000128746032,1.0,2.657075881958008,296.538818359375,284.95001220703125,298.651611328125,291.3233337402344,298.6519775390625,302.3053894042969,296.53790283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.1500000059604644,0.0,298.5406799316406,410.0,12208.4931640625,0.0,13466.345703125,1.0,283.1499938964844,294.9520263671875,294.32232666015625,295.26953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512082040309906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.20654296875,0.0,20.474884033203125,1895.4371337890625,0.0,377.64990234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18122640,301.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5390014648437,0.9990000128746032,1.0,0.5319250822067261,302.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5390014648437,0.9990000128746032,1.0,0.5601426959037781,302.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5390014648437,0.9990000128746032,1.0,0.41371950507164,301.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5390014648437,0.9990000128746032,1.0,0.5601426959037781,301.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5390014648437,0.9990000128746032,1.0,2.657075881958008,296.538818359375,284.95001220703125,298.651611328125,291.3233337402344,298.6519775390625,302.3053894042969,296.53790283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.1500000059604644,0.0,298.5406799316406,410.0,12208.4931640625,0.0,13466.345703125,1.0,283.1499938964844,294.9520263671875,294.32232666015625,295.26953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512082040309906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.20654296875,0.0,20.474884033203125,1895.4371337890625,0.0,377.64990234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18122700,301.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5168151855469,0.9990000128746032,1.0,0.5319250822067261,302.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5168151855469,0.9990000128746032,1.0,0.5601426959037781,302.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5168151855469,0.9990000128746032,1.0,0.41371950507164,301.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5168151855469,0.9990000128746032,1.0,0.5601426959037781,301.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5168151855469,0.9990000128746032,1.0,2.657075881958008,296.5166320800781,284.95001220703125,298.6255187988281,291.3121032714844,298.62603759765625,302.2936096191406,296.51568603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.1500000059604644,0.0,298.5406799316406,410.0,12187.634765625,0.0,13466.345703125,1.0,283.1499938964844,294.93292236328125,294.3111572265625,295.2571105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511225819587707,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.2919921875,0.0,20.474884033203125,1895.4371337890625,0.0,377.4548034667969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
