time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122760,301.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.49395751953125,0.9990000128746032,1.0,0.5319250822067261,302.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.49395751953125,0.9990000128746032,1.0,0.5601426959037781,302.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.49395751953125,0.9990000128746032,1.0,0.41371950507164,301.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.49395751953125,0.9990000128746032,1.0,0.5601426959037781,301.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.49395751953125,0.9990000128746032,1.0,2.657075881958008,296.4937438964844,284.95001220703125,298.5989074707031,291.30035400390625,298.59930419921875,302.2816162109375,296.4927673339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679573059082031,2.597237289592158e-05,4.395201683044434,1.0,0.1500000059604644,0.0,298.5406188964844,410.0,12166.162109375,0.0,13466.3466796875,1.0,283.1499938964844,294.9132080078125,294.2991943359375,295.2438049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509963393211365,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.03759765625,0.0,20.474884033203125,1895.4371337890625,0.0,377.1673583984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18122820,301.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4469909667969,0.9990000128746032,1.0,0.5319251418113708,302.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4469909667969,0.9990000128746032,1.0,0.5601428151130676,302.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4469909667969,0.9990000128746032,1.0,0.4137195646762848,301.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4469909667969,0.9990000128746032,1.0,0.5601428151130676,301.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4469909667969,0.9990000128746032,1.0,2.657076120376587,296.4468078613281,284.95001220703125,298.54412841796875,291.2753295898437,298.5445556640625,302.2572937011719,296.44580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.6795735359191895,2.5972363800974563e-05,4.395198822021484,1.0,0.1500000059604644,0.0,298.5403137207031,410.0,12122.2890625,0.0,13466.34765625,1.0,283.1499938964844,294.8726501464844,294.2738647460937,295.2156066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507029950618744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.912109375,0.0,20.474884033203125,1895.4371337890625,0.0,376.5002746582031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18122880,301.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4469909667969,0.9990000128746032,1.0,0.5319251418113708,302.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4469909667969,0.9990000128746032,1.0,0.5601428151130676,302.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4469909667969,0.9990000128746032,1.0,0.4137195646762848,301.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4469909667969,0.9990000128746032,1.0,0.5601428151130676,301.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4469909667969,0.9990000128746032,1.0,2.657076120376587,296.4468078613281,284.95001220703125,298.54412841796875,291.2753295898437,298.5445556640625,302.2572937011719,296.44580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.6795735359191895,2.5972363800974563e-05,4.395198822021484,1.0,0.1500000059604644,0.0,298.5403137207031,410.0,12122.2890625,0.0,13466.34765625,1.0,283.1499938964844,294.8726501464844,294.2738647460937,295.2156066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507029950618744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.912109375,0.0,20.474884033203125,1895.4371337890625,0.0,376.5002746582031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18122940,301.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3984680175781,0.9990000128746032,1.0,0.5319252610206604,302.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3984680175781,0.9990000128746032,1.0,0.5601429343223572,302.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3984680175781,0.9990000128746032,1.0,0.4137196540832519,301.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3984680175781,0.9990000128746032,1.0,0.5601429343223572,301.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3984680175781,0.9990000128746032,1.0,2.657076835632324,296.3982849121094,284.95001220703125,298.48748779296875,291.2484741210937,298.48797607421875,302.23248291015625,296.397216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574489593506,2.5972345611080527e-05,4.395193099975586,1.0,0.1500000059604644,0.0,298.5398254394531,410.0,12077.0302734375,0.0,13466.349609375,1.0,283.1499938964844,294.83062744140625,294.2467041015625,295.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503560364246368,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.0166015625,0.0,20.474884033203125,1895.4371337890625,0.0,375.7127380371094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123000,301.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3984680175781,0.9990000128746032,1.0,0.5319252610206604,302.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3984680175781,0.9990000128746032,1.0,0.5601429343223572,302.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3984680175781,0.9990000128746032,1.0,0.4137196540832519,301.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3984680175781,0.9990000128746032,1.0,0.5601429343223572,301.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3984680175781,0.9990000128746032,1.0,2.657076835632324,296.3982849121094,284.95001220703125,298.48748779296875,291.2484741210937,298.48797607421875,302.23248291015625,296.397216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574489593506,2.5972345611080527e-05,4.395193099975586,1.0,0.1500000059604644,0.0,298.5398254394531,410.0,12077.0302734375,0.0,13466.349609375,1.0,283.1499938964844,294.83062744140625,294.2467041015625,295.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503560364246368,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.0166015625,0.0,20.474884033203125,1895.4371337890625,0.0,375.7127380371094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123060,301.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3484191894531,0.9990000128746032,1.0,0.53192538022995,302.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3484191894531,0.9990000128746032,1.0,0.5601430535316467,302.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3484191894531,0.9990000128746032,1.0,0.4137197732925415,301.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.3484191894531,0.9990000128746032,1.0,0.5601430535316467,301.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3484191894531,0.9990000128746032,1.0,2.657077550888061,296.34820556640625,284.95001220703125,298.42919921875,291.21990966796875,298.4296569824219,302.2071533203125,296.3471374511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.679576396942139,2.597232196421828e-05,4.395185947418213,1.0,0.1500000059604644,0.0,298.5391540527344,410.0,12030.4560546875,0.0,13466.3525390625,1.0,283.1499938964844,294.7872314453125,294.21783447265625,295.1533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499487578868866,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.3779296875,0.0,20.474884033203125,1895.4371337890625,0.0,374.790283203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123120,301.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3484191894531,0.9990000128746032,1.0,0.53192538022995,302.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3484191894531,0.9990000128746032,1.0,0.5601430535316467,302.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3484191894531,0.9990000128746032,1.0,0.4137197732925415,301.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.3484191894531,0.9990000128746032,1.0,0.5601430535316467,301.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3484191894531,0.9990000128746032,1.0,2.657077550888061,296.34820556640625,284.95001220703125,298.42919921875,291.21990966796875,298.4296569824219,302.2071533203125,296.3471374511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.679576396942139,2.597232196421828e-05,4.395185947418213,1.0,0.1500000059604644,0.0,298.5391540527344,410.0,12030.4560546875,0.0,13466.3525390625,1.0,283.1499938964844,294.7872314453125,294.21783447265625,295.1533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499487578868866,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.3779296875,0.0,20.474884033203125,1895.4371337890625,0.0,374.790283203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123180,301.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.297119140625,0.9990000128746032,1.0,0.531925618648529,302.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.297119140625,0.9990000128746032,1.0,0.5601432919502258,302.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.297119140625,0.9990000128746032,1.0,0.413719892501831,301.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.297119140625,0.9990000128746032,1.0,0.5601432919502258,301.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.297119140625,0.9990000128746032,1.0,2.657078504562378,296.2969055175781,284.95001220703125,298.36944580078125,291.1897888183594,298.36993408203125,302.1813659667969,296.2958068847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679578304290772,2.5972292860387824e-05,4.395176410675049,1.0,0.1500000059604644,0.0,298.5382995605469,410.0,11982.8447265625,0.0,13466.3564453125,1.0,283.1499938964844,294.7426452636719,294.1875,295.11962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494957029819488,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.123046875,0.0,20.474884033203125,1895.4371337890625,0.0,373.7667846679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123240,301.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.297119140625,0.9990000128746032,1.0,0.531925618648529,302.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.297119140625,0.9990000128746032,1.0,0.5601432919502258,302.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.297119140625,0.9990000128746032,1.0,0.413719892501831,301.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.297119140625,0.9990000128746032,1.0,0.5601432919502258,301.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.297119140625,0.9990000128746032,1.0,2.657078504562378,296.2969055175781,284.95001220703125,298.36944580078125,291.1897888183594,298.36993408203125,302.1813659667969,296.2958068847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679578304290772,2.5972292860387824e-05,4.395176410675049,1.0,0.1500000059604644,0.0,298.5382995605469,410.0,11982.8447265625,0.0,13466.3564453125,1.0,283.1499938964844,294.7426452636719,294.1875,295.11962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494957029819488,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.123046875,0.0,20.474884033203125,1895.4371337890625,0.0,373.7667846679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123300,301.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.2711181640625,0.9990000128746032,1.0,0.5319256782531738,302.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2711181640625,0.9990000128746032,1.0,0.5601433515548706,302.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2711181640625,0.9990000128746032,1.0,0.4137199819087982,301.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2711181640625,0.9990000128746032,1.0,0.5601433515548706,301.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2711181640625,0.9990000128746032,1.0,2.657078981399536,296.2709045410156,284.95001220703125,298.33905029296875,291.1741943359375,298.33966064453125,302.1683349609375,296.269775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.597227467049379e-05,4.395171165466309,1.0,0.1500000059604644,0.0,298.5378112792969,410.0,11958.720703125,0.0,13466.3583984375,1.0,283.1499938964844,294.72003173828125,294.17193603515625,295.10235595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492688775062561,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.33056640625,0.0,20.474884033203125,1895.4371337890625,0.0,373.2552795410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123360,301.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2447204589844,0.9990000128746032,1.0,0.5319257974624634,302.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2447204589844,0.9990000128746032,1.0,0.5601435303688049,302.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2447204589844,0.9990000128746032,1.0,0.4137200713157654,301.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2447204589844,0.9990000128746032,1.0,0.5601435303688049,301.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.2447204589844,0.9990000128746032,1.0,2.657079696655273,296.2445068359375,284.95001220703125,298.30841064453125,291.1582946777344,298.3089599609375,302.1551513671875,296.2433776855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796064376831055,5.6795806884765625,2.597225648059976e-05,4.39516544342041,1.0,0.1500000059604644,0.0,298.53729248046875,410.0,11934.271484375,0.0,13466.361328125,1.0,283.1499938964844,294.69708251953125,294.1558837890625,295.08453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490150809288025,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.349609375,0.0,20.474884033203125,1895.4371337890625,0.0,372.683837890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123420,301.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1912841796875,0.9990000128746032,1.0,0.5319260954856873,302.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1912841796875,0.9990000128746032,1.0,0.560143768787384,302.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1912841796875,0.9990000128746032,1.0,0.4137202799320221,301.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1912841796875,0.9990000128746032,1.0,0.560143768787384,301.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1912841796875,0.9990000128746032,1.0,2.657080888748169,296.1910400390625,284.95001220703125,298.2463073730469,291.1256103515625,298.24688720703125,302.1283874511719,296.1899108886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.6795830726623535,2.597221646283288e-05,4.395153045654297,1.0,0.1500000059604644,0.0,298.5361328125,410.0,11884.9150390625,0.0,13466.3662109375,1.0,283.1499938964844,294.65045166015625,294.1228942871094,295.0479431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484643042087555,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.03369140625,0.0,20.474884033203125,1895.4371337890625,0.0,371.4465637207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123480,301.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1912841796875,0.9990000128746032,1.0,0.5319260954856873,302.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1912841796875,0.9990000128746032,1.0,0.560143768787384,302.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1912841796875,0.9990000128746032,1.0,0.4137202799320221,301.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1912841796875,0.9990000128746032,1.0,0.560143768787384,301.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1912841796875,0.9990000128746032,1.0,2.657080888748169,296.1910400390625,284.95001220703125,298.2463073730469,291.1256103515625,298.24688720703125,302.1283874511719,296.1899108886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.6795830726623535,2.597221646283288e-05,4.395153045654297,1.0,0.1500000059604644,0.0,298.5361328125,410.0,11884.9150390625,0.0,13466.3662109375,1.0,283.1499938964844,294.65045166015625,294.1228942871094,295.0479431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484643042087555,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.03369140625,0.0,20.474884033203125,1895.4371337890625,0.0,371.4465637207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123540,301.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1370544433594,0.9990000128746032,1.0,0.5319263339042664,302.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1370544433594,0.9990000128746032,1.0,0.5601440668106079,302.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1370544433594,0.9990000128746032,1.0,0.4137204885482788,301.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1370544433594,0.9990000128746032,1.0,0.5601440668106079,301.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1370544433594,0.9990000128746032,1.0,2.657082319259644,296.1368408203125,284.95001220703125,298.1833190917969,291.0918273925781,298.18389892578125,302.1010131835937,296.1356506347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679586410522461,2.5972170988097787e-05,4.395138740539551,1.0,0.1500000059604644,0.0,298.5348815917969,410.0,11834.94140625,0.0,13466.3720703125,1.0,283.1499938964844,294.60308837890625,294.0888366699219,295.0101623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447860985994339,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.3291015625,0.0,20.474884033203125,1895.4371337890625,0.0,370.0957336425781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123600,301.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1370544433594,0.9990000128746032,1.0,0.5319263339042664,302.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1370544433594,0.9990000128746032,1.0,0.5601440668106079,302.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1370544433594,0.9990000128746032,1.0,0.4137204885482788,301.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1370544433594,0.9990000128746032,1.0,0.5601440668106079,301.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1370544433594,0.9990000128746032,1.0,2.657082319259644,296.1368408203125,284.95001220703125,298.1833190917969,291.0918273925781,298.18389892578125,302.1010131835937,296.1356506347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679586410522461,2.5972170988097787e-05,4.395138740539551,1.0,0.1500000059604644,0.0,298.5348815917969,410.0,11834.94140625,0.0,13466.3720703125,1.0,283.1499938964844,294.60308837890625,294.0888366699219,295.0101623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447860985994339,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.3291015625,0.0,20.474884033203125,1895.4371337890625,0.0,370.0957336425781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123660,301.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0822448730469,0.9990000128746032,1.0,0.531926691532135,302.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0822448730469,0.9990000128746032,1.0,0.5601443648338318,302.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0822448730469,0.9990000128746032,1.0,0.4137207269668579,301.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0822448730469,0.9990000128746032,1.0,0.5601443648338318,301.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0822448730469,0.9990000128746032,1.0,2.657083749771118,296.0820007324219,284.95001220703125,298.11968994140625,291.0571594238281,298.12030029296875,302.0732116699219,296.0808410644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212187538389e-05,4.395123958587647,1.0,0.1500000059604644,0.0,298.5334777832031,410.0,11784.5234375,0.0,13466.3779296875,1.0,283.1499938964844,294.5551452636719,294.053955078125,294.9714050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472119808197021,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.3271484375,0.0,20.474884033203125,1895.4371337890625,0.0,368.6478271484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123720,301.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0822448730469,0.9990000128746032,1.0,0.531926691532135,302.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0822448730469,0.9990000128746032,1.0,0.5601443648338318,302.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0822448730469,0.9990000128746032,1.0,0.4137207269668579,301.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0822448730469,0.9990000128746032,1.0,0.5601443648338318,301.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0822448730469,0.9990000128746032,1.0,2.657083749771118,296.0820007324219,284.95001220703125,298.11968994140625,291.0571594238281,298.12030029296875,302.0732116699219,296.0808410644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212187538389e-05,4.395123958587647,1.0,0.1500000059604644,0.0,298.5334777832031,410.0,11784.5234375,0.0,13466.3779296875,1.0,283.1499938964844,294.5551452636719,294.053955078125,294.9714050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472119808197021,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.3271484375,0.0,20.474884033203125,1895.4371337890625,0.0,368.6478271484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123780,301.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0270080566406,0.9990000128746032,1.0,0.5319269895553589,302.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0270080566406,0.9990000128746032,1.0,0.5601447224617004,302.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0270080566406,0.9990000128746032,1.0,0.4137209951877594,301.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0270080566406,0.9990000128746032,1.0,0.5601447224617004,301.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0270080566406,0.9990000128746032,1.0,2.657085418701172,296.0267639160156,284.95001220703125,298.0556030273437,291.02178955078125,298.05621337890625,302.045166015625,296.02557373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679592609405518,2.5972070943680592e-05,4.395107746124268,1.0,0.1500000059604644,0.0,298.5320129394531,410.0,11733.8046875,0.0,13466.384765625,1.0,283.1499938964844,294.5067443847656,294.0183410644531,294.9319152832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465225040912628,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.10791015625,0.0,20.474884033203125,1895.4371337890625,0.0,367.1156005859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123840,301.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0270080566406,0.9990000128746032,1.0,0.5319269895553589,302.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0270080566406,0.9990000128746032,1.0,0.5601447224617004,302.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0270080566406,0.9990000128746032,1.0,0.4137209951877594,301.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0270080566406,0.9990000128746032,1.0,0.5601447224617004,301.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0270080566406,0.9990000128746032,1.0,2.657085418701172,296.0267639160156,284.95001220703125,298.0556030273437,291.02178955078125,298.05621337890625,302.045166015625,296.02557373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679592609405518,2.5972070943680592e-05,4.395107746124268,1.0,0.1500000059604644,0.0,298.5320129394531,410.0,11733.8046875,0.0,13466.384765625,1.0,283.1499938964844,294.5067443847656,294.0183410644531,294.9319152832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465225040912628,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.10791015625,0.0,20.474884033203125,1895.4371337890625,0.0,367.1156005859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123900,301.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9992980957031,0.9990000128746032,1.0,0.5319271683692932,302.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9992980957031,0.9990000128746032,1.0,0.5601449012756348,302.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9992980957031,0.9990000128746032,1.0,0.4137211143970489,301.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9992980957031,0.9990000128746032,1.0,0.5601449012756348,301.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9992980957031,0.9990000128746032,1.0,2.6570863723754883,295.9990539550781,284.95001220703125,298.0234375,291.0038452148437,298.0240783691406,302.0310363769531,295.99786376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.67959451675415,2.597204365883954e-05,4.39509916305542,1.0,0.1500000059604644,0.0,298.53125,410.0,11708.3837890625,0.0,13466.388671875,1.0,283.1499938964844,294.482421875,294.0003662109375,294.91192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461688995361328,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.44775390625,0.0,20.474884033203125,1895.4371337890625,0.0,366.3320617675781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18123960,301.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.97149658203125,0.9990000128746032,1.0,0.5319273471832275,302.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.97149658203125,0.9990000128746032,1.0,0.5601450800895691,302.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.97149658203125,0.9990000128746032,1.0,0.4137212634086609,301.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.97149658203125,0.9990000128746032,1.0,0.5601450800895691,301.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.97149658203125,0.9990000128746032,1.0,2.6570870876312256,295.9712829589844,284.95001220703125,297.9912414550781,290.9858093261719,297.99188232421875,302.0168762207031,295.9700622558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622173309326,5.679596424102783,2.597201637399849e-05,4.395090579986572,1.0,0.1500000059604644,0.0,298.5304870605469,410.0,11682.935546875,0.0,13466.3916015625,1.0,283.1499938964844,294.4580383300781,293.98223876953125,294.89178466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457992315292358,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.75146484375,0.0,20.474884033203125,1895.4371337890625,0.0,365.51470947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18124020,301.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9158935546875,0.9990000128746032,1.0,0.5319277048110962,302.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9158935546875,0.9990000128746032,1.0,0.5601454973220825,302.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9158935546875,0.9990000128746032,1.0,0.4137215316295624,301.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9158935546875,0.9990000128746032,1.0,0.5601454973220825,301.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9158935546875,0.9990000128746032,1.0,2.6570889949798584,295.9156494140625,284.95001220703125,297.9267883300781,290.9494323730469,297.9274597167969,301.9884338378906,295.9144592285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679600238800049,2.5971959985326976e-05,4.395073413848877,1.0,0.1500000059604644,0.0,298.52886962890625,410.0,11632.068359375,0.0,13466.3994140625,1.0,283.1499938964844,294.4091796875,293.9456481933594,294.8511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450299143791199,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.31689453125,0.0,20.474884033203125,1895.4371337890625,0.0,363.819091796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18124080,301.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9158935546875,0.9990000128746032,1.0,0.5319277048110962,302.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9158935546875,0.9990000128746032,1.0,0.5601454973220825,302.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9158935546875,0.9990000128746032,1.0,0.4137215316295624,301.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9158935546875,0.9990000128746032,1.0,0.5601454973220825,301.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9158935546875,0.9990000128746032,1.0,2.6570889949798584,295.9156494140625,284.95001220703125,297.9267883300781,290.9494323730469,297.9274597167969,301.9884338378906,295.9144592285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679600238800049,2.5971959985326976e-05,4.395073413848877,1.0,0.1500000059604644,0.0,298.52886962890625,410.0,11632.068359375,0.0,13466.3994140625,1.0,283.1499938964844,294.4091796875,293.9456481933594,294.8511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450299143791199,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.31689453125,0.0,20.474884033203125,1895.4371337890625,0.0,363.819091796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18124140,301.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603820800781,0.9990000128746032,1.0,0.5319280624389648,301.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603820800781,0.9990000128746032,1.0,0.5601458549499512,302.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603820800781,0.9990000128746032,1.0,0.4137218296527862,301.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603820800781,0.9990000128746032,1.0,0.5601458549499512,301.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603820800781,0.9990000128746032,1.0,2.657090902328491,295.8601379394531,284.95001220703125,297.86248779296875,290.9128112792969,297.8631896972656,301.9598388671875,295.85894775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.6796040534973145,2.5971901777666066e-05,4.395055294036865,1.0,0.1500000059604644,0.0,298.5272216796875,410.0,11581.3984375,0.0,13466.40625,1.0,283.1499938964844,294.3603210449219,293.9088439941406,294.810302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444218635559082,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.9052734375,0.0,20.474884033203125,1895.4371337890625,0.0,362.03912353515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18124200,301.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603820800781,0.9990000128746032,1.0,0.5319280624389648,301.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603820800781,0.9990000128746032,1.0,0.5601458549499512,302.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603820800781,0.9990000128746032,1.0,0.4137218296527862,301.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603820800781,0.9990000128746032,1.0,0.5601458549499512,301.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603820800781,0.9990000128746032,1.0,2.657090902328491,295.8601379394531,284.95001220703125,297.86248779296875,290.9128112792969,297.8631896972656,301.9598388671875,295.85894775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.6796040534973145,2.5971901777666066e-05,4.395055294036865,1.0,0.1500000059604644,0.0,298.5272216796875,410.0,11581.3984375,0.0,13466.40625,1.0,283.1499938964844,294.3603210449219,293.9088439941406,294.810302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444218635559082,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.9052734375,0.0,20.474884033203125,1895.4371337890625,0.0,362.03912353515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18124260,301.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8051452636719,0.9990000128746032,1.0,0.5319284200668335,301.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8051452636719,0.9990000128746032,1.0,0.5601462721824646,302.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8051452636719,0.9990000128746032,1.0,0.4137221276760101,301.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8051452636719,0.9990000128746032,1.0,0.5601462721824646,301.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8051452636719,0.9990000128746032,1.0,2.657092571258545,295.804931640625,284.95001220703125,297.79852294921875,290.8760986328125,297.7992858886719,301.9311828613281,295.8037414550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633617401123,5.67960786819458,2.597184357000515e-05,4.3950371742248535,1.0,0.1500000059604644,0.0,298.52557373046875,410.0,11531.068359375,0.0,13466.4140625,1.0,283.1499938964844,294.3116455078125,293.8720092773437,294.76934814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433736205101013,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.60400390625,0.0,20.474884033203125,1895.4371337890625,0.0,360.1937255859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18124320,301.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8051452636719,0.9990000128746032,1.0,0.5319284200668335,301.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8051452636719,0.9990000128746032,1.0,0.5601462721824646,302.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8051452636719,0.9990000128746032,1.0,0.4137221276760101,301.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8051452636719,0.9990000128746032,1.0,0.5601462721824646,301.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8051452636719,0.9990000128746032,1.0,2.657092571258545,295.804931640625,284.95001220703125,297.79852294921875,290.8760986328125,297.7992858886719,301.9311828613281,295.8037414550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633617401123,5.67960786819458,2.597184357000515e-05,4.3950371742248535,1.0,0.1500000059604644,0.0,298.52557373046875,410.0,11531.068359375,0.0,13466.4140625,1.0,283.1499938964844,294.3116455078125,293.8720092773437,294.76934814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433736205101013,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.60400390625,0.0,20.474884033203125,1895.4371337890625,0.0,360.1937255859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18124380,301.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.750244140625,0.9990000128746032,1.0,0.5319287776947021,301.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.750244140625,0.9990000128746032,1.0,0.5601466298103333,302.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.750244140625,0.9990000128746032,1.0,0.4137223958969116,301.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.750244140625,0.9990000128746032,1.0,0.5601466298103333,301.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.750244140625,0.9990000128746032,1.0,2.6570944786071777,295.75,284.95001220703125,297.735107421875,290.8394775390625,297.7357788085937,301.90252685546875,295.7488098144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611682891846,2.5971785362344235e-05,4.395018577575684,1.0,0.1500000059604644,0.0,298.5238952636719,410.0,11481.0986328125,0.0,13466.4208984375,1.0,283.1499938964844,294.26318359375,293.835205078125,294.7284240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424983263015747,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.435546875,0.0,20.474884033203125,1895.4371337890625,0.0,358.29156494140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18124440,301.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.750244140625,0.9990000128746032,1.0,0.5319287776947021,301.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.750244140625,0.9990000128746032,1.0,0.5601466298103333,302.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.750244140625,0.9990000128746032,1.0,0.4137223958969116,301.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.750244140625,0.9990000128746032,1.0,0.5601466298103333,301.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.750244140625,0.9990000128746032,1.0,2.6570944786071777,295.75,284.95001220703125,297.735107421875,290.8394775390625,297.7357788085937,301.90252685546875,295.7488098144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611682891846,2.5971785362344235e-05,4.395018577575684,1.0,0.1500000059604644,0.0,298.5238952636719,410.0,11481.0986328125,0.0,13466.4208984375,1.0,283.1499938964844,294.26318359375,293.835205078125,294.7284240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424983263015747,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.435546875,0.0,20.474884033203125,1895.4371337890625,0.0,358.29156494140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18124500,301.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7230529785156,0.9990000128746032,1.0,0.5319290161132812,301.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7230529785156,0.9990000128746032,1.0,0.5601468682289124,302.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7230529785156,0.9990000128746032,1.0,0.4137225449085235,301.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7230529785156,0.9990000128746032,1.0,0.5601468682289124,301.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7230529785156,0.9990000128746032,1.0,2.657095432281494,295.7228088378906,284.95001220703125,297.7036437988281,290.8212585449219,297.7043762207031,301.8881530761719,295.7216491699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.679613590240479,2.597175625851378e-05,4.395009517669678,1.0,0.1500000059604644,0.0,298.5230712890625,410.0,11456.431640625,0.0,13466.4248046875,1.0,283.1499938964844,294.2391662597656,293.8169250488281,294.7080383300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420475959777832,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.9560546875,0.0,20.474884033203125,1895.4371337890625,0.0,357.3157043457031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18124560,301.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.69598388671875,0.9990000128746032,1.0,0.5319291949272156,301.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.69598388671875,0.9990000128746032,1.0,0.5601470470428467,302.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.69598388671875,0.9990000128746032,1.0,0.4137226939201355,301.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.69598388671875,0.9990000128746032,1.0,0.5601470470428467,301.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.69598388671875,0.9990000128746032,1.0,2.6570963859558105,295.6957397460937,284.95001220703125,297.6723937988281,290.8031005859375,297.673095703125,301.873779296875,295.694580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796417236328125,5.679615497589111,2.597172715468332e-05,4.395000457763672,1.0,0.1500000059604644,0.0,298.5222473144531,410.0,11431.8779296875,0.0,13466.4287109375,1.0,283.1499938964844,294.2152404785156,293.7986755371094,294.687744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415865242481231,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.5322265625,0.0,20.474884033203125,1895.4371337890625,0.0,356.3199768066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18124620,301.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424560546875,0.9990000128746032,1.0,0.5319295525550842,301.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424560546875,0.9990000128746032,1.0,0.5601474046707153,302.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424560546875,0.9990000128746032,1.0,0.413722962141037,301.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424560546875,0.9990000128746032,1.0,0.5601474046707153,301.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424560546875,0.9990000128746032,1.0,2.657098293304444,295.6422424316406,284.95001220703125,297.6106262207031,290.76715087890625,297.6112976074219,301.844970703125,295.6410827636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679619312286377,2.5971668947022408e-05,4.394982814788818,1.0,0.1500000059604644,0.0,298.5205993652344,410.0,11383.4189453125,0.0,13466.4365234375,1.0,283.1499938964844,294.1678161621094,293.76251220703125,294.6474304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406364858150482,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.9375,0.0,20.474884033203125,1895.4371337890625,0.0,354.27642822265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18124680,301.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424560546875,0.9990000128746032,1.0,0.5319295525550842,301.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424560546875,0.9990000128746032,1.0,0.5601474046707153,302.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424560546875,0.9990000128746032,1.0,0.413722962141037,301.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424560546875,0.9990000128746032,1.0,0.5601474046707153,301.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6424560546875,0.9990000128746032,1.0,2.657098293304444,295.6422424316406,284.95001220703125,297.6106262207031,290.76715087890625,297.6112976074219,301.844970703125,295.6410827636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679619312286377,2.5971668947022408e-05,4.394982814788818,1.0,0.1500000059604644,0.0,298.5205993652344,410.0,11383.4189453125,0.0,13466.4365234375,1.0,283.1499938964844,294.1678161621094,293.76251220703125,294.6474304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406364858150482,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.9375,0.0,20.474884033203125,1895.4371337890625,0.0,354.27642822265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18124740,301.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5899658203125,0.9990000128746032,1.0,0.5319299101829529,301.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5899658203125,0.9990000128746032,1.0,0.560147762298584,302.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5899658203125,0.9990000128746032,1.0,0.4137232601642608,301.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5899658203125,0.9990000128746032,1.0,0.560147762298584,300.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5899658203125,0.9990000128746032,1.0,2.657099962234497,295.5897521972656,284.95001220703125,297.54998779296875,290.73175048828125,297.5507507324219,301.816162109375,295.588623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796488761901855,5.679623126983643,2.59716125583509e-05,4.394965171813965,1.0,0.1500000059604644,0.0,298.5190124511719,410.0,11336.0126953125,0.0,13466.443359375,1.0,283.1499938964844,294.12127685546875,293.7270202636719,294.6078186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439657598733902,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.79541015625,0.0,20.474884033203125,1895.4371337890625,0.0,352.1821594238281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
