time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124800,301.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5899658203125,0.9990000128746032,1.0,0.5319299101829529,301.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5899658203125,0.9990000128746032,1.0,0.560147762298584,302.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5899658203125,0.9990000128746032,1.0,0.4137232601642608,301.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5899658203125,0.9990000128746032,1.0,0.560147762298584,300.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5899658203125,0.9990000128746032,1.0,2.657099962234497,295.5897521972656,284.95001220703125,297.54998779296875,290.73175048828125,297.5507507324219,301.816162109375,295.588623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796488761901855,5.679623126983643,2.59716125583509e-05,4.394965171813965,1.0,0.1500000059604644,0.0,298.5190124511719,410.0,11336.0126953125,0.0,13466.443359375,1.0,283.1499938964844,294.12127685546875,293.7270202636719,294.6078186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439657598733902,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.79541015625,0.0,20.474884033203125,1895.4371337890625,0.0,352.1821594238281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18124860,301.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.53863525390625,0.9990000128746032,1.0,0.5319302082061768,301.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.53863525390625,0.9990000128746032,1.0,0.5601481199264526,302.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.53863525390625,0.9990000128746032,1.0,0.4137234985828399,301.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.53863525390625,0.9990000128746032,1.0,0.5601481199264526,300.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.53863525390625,0.9990000128746032,1.0,2.657101631164551,295.5384216308594,284.95001220703125,297.4906921386719,290.6971130371094,297.4915771484375,301.78741455078125,295.5373229980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.67962646484375,2.5971559807658195e-05,4.394948959350586,1.0,0.1500000059604644,0.0,298.5175170898437,410.0,11289.7470703125,0.0,13466.4501953125,1.0,283.1499938964844,294.0756530761719,293.6922912597656,294.56903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386543333530426,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.1474609375,0.0,20.474884033203125,1895.4371337890625,0.0,350.0475769042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18124920,301.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.53863525390625,0.9990000128746032,1.0,0.5319302082061768,301.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.53863525390625,0.9990000128746032,1.0,0.5601481199264526,302.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.53863525390625,0.9990000128746032,1.0,0.4137234985828399,301.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.53863525390625,0.9990000128746032,1.0,0.5601481199264526,300.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.53863525390625,0.9990000128746032,1.0,2.657101631164551,295.5384216308594,284.95001220703125,297.4906921386719,290.6971130371094,297.4915771484375,301.78741455078125,295.5373229980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.67962646484375,2.5971559807658195e-05,4.394948959350586,1.0,0.1500000059604644,0.0,298.5175170898437,410.0,11289.7470703125,0.0,13466.4501953125,1.0,283.1499938964844,294.0756530761719,293.6922912597656,294.56903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386543333530426,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.1474609375,0.0,20.474884033203125,1895.4371337890625,0.0,350.0475769042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18124980,301.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4884033203125,0.9990000128746032,1.0,0.5319305658340454,301.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4884033203125,0.9990000128746032,1.0,0.5601484775543213,302.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4884033203125,0.9990000128746032,1.0,0.4137237668037414,301.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4884033203125,0.9990000128746032,1.0,0.5601484775543213,300.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4884033203125,0.9990000128746032,1.0,2.6571033000946045,295.4881896972656,284.95001220703125,297.43292236328125,290.66339111328125,297.4337158203125,301.7587890625,295.48712158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796555519104,5.679629802703857,2.59715106949443e-05,4.394933223724365,1.0,0.1500000059604644,0.0,298.5160827636719,410.0,11244.560546875,0.0,13466.4560546875,1.0,283.1499938964844,294.0309753417969,293.6583557128906,294.5310974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376141726970672,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.98974609375,0.0,20.474884033203125,1895.4371337890625,0.0,347.84698486328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18125040,301.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4884033203125,0.9990000128746032,1.0,0.5319305658340454,301.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4884033203125,0.9990000128746032,1.0,0.5601484775543213,302.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4884033203125,0.9990000128746032,1.0,0.4137237668037414,301.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4884033203125,0.9990000128746032,1.0,0.5601484775543213,300.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4884033203125,0.9990000128746032,1.0,2.6571033000946045,295.4881896972656,284.95001220703125,297.43292236328125,290.66339111328125,297.4337158203125,301.7587890625,295.48712158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796555519104,5.679629802703857,2.59715106949443e-05,4.394933223724365,1.0,0.1500000059604644,0.0,298.5160827636719,410.0,11244.560546875,0.0,13466.4560546875,1.0,283.1499938964844,294.0309753417969,293.6583557128906,294.5310974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376141726970672,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.98974609375,0.0,20.474884033203125,1895.4371337890625,0.0,347.84698486328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18125100,301.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.46368408203125,0.9990000128746032,1.0,0.531930685043335,301.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.46368408203125,0.9990000128746032,1.0,0.5601486563682556,302.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.46368408203125,0.9990000128746032,1.0,0.413723886013031,301.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.46368408203125,0.9990000128746032,1.0,0.5601486563682556,300.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.46368408203125,0.9990000128746032,1.0,2.657104015350342,295.4635009765625,284.95001220703125,297.4046936035156,290.6469116210937,297.4052734375,301.7445373535156,295.4624328613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.679631233215332,2.597148522909265e-05,4.394925594329834,1.0,0.1500000059604644,0.0,298.5154113769531,410.0,11222.423828125,0.0,13466.4599609375,1.0,283.1499938964844,294.0089111328125,293.64166259765625,294.51239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370710551738739,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.571044921875,0.0,20.474884033203125,1895.4371337890625,0.0,346.7029113769531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18125160,301.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4395751953125,0.9990000128746032,1.0,0.5319308638572693,301.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4395751953125,0.9990000128746032,1.0,0.5601487755775452,302.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4395751953125,0.9990000128746032,1.0,0.4137239754199981,301.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4395751953125,0.9990000128746032,1.0,0.5601487755775452,300.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4395751953125,0.9990000128746032,1.0,2.657104730606079,295.4393615722656,284.95001220703125,297.3768920898437,290.6307067871094,297.3775329589844,301.7303161621094,295.4383239746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679632663726807,2.5971463401219808e-05,4.394918441772461,1.0,0.1500000059604644,0.0,298.5147705078125,410.0,11200.873046875,0.0,13466.4619140625,1.0,283.1499938964844,293.9873352050781,293.6253967285156,294.4940795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365252256393432,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.388427734375,0.0,20.474884033203125,1895.4371337890625,0.0,345.556640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18125220,301.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3924865722656,0.9990000128746032,1.0,0.5319311022758484,301.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3924865722656,0.9990000128746032,1.0,0.560149073600769,302.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3924865722656,0.9990000128746032,1.0,0.4137241840362549,301.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3924865722656,0.9990000128746032,1.0,0.560149073600769,300.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3924865722656,0.9990000128746032,1.0,2.6571059226989746,295.39227294921875,284.95001220703125,297.32281494140625,290.59930419921875,297.3233642578125,301.7020263671875,295.3912658691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661750793457,5.679635524749756,2.597142156446353e-05,4.3949055671691895,1.0,0.1500000059604644,0.0,298.5135498046875,410.0,11158.767578125,0.0,13466.4677734375,1.0,283.1499938964844,293.9452209472656,293.5938415527344,294.4586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354215562343597,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.58837890625,0.0,20.474884033203125,1895.4371337890625,0.0,343.24932861328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18125280,301.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3924865722656,0.9990000128746032,1.0,0.5319311022758484,301.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3924865722656,0.9990000128746032,1.0,0.560149073600769,302.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3924865722656,0.9990000128746032,1.0,0.4137241840362549,301.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3924865722656,0.9990000128746032,1.0,0.560149073600769,300.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3924865722656,0.9990000128746032,1.0,2.6571059226989746,295.39227294921875,284.95001220703125,297.32281494140625,290.59930419921875,297.3233642578125,301.7020263671875,295.3912658691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661750793457,5.679635524749756,2.597142156446353e-05,4.3949055671691895,1.0,0.1500000059604644,0.0,298.5135498046875,410.0,11158.767578125,0.0,13466.4677734375,1.0,283.1499938964844,293.9452209472656,293.5938415527344,294.4586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354215562343597,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.58837890625,0.0,20.474884033203125,1895.4371337890625,0.0,343.24932861328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18125340,301.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475341796875,0.9990000128746032,1.0,0.5319313406944275,301.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475341796875,0.9990000128746032,1.0,0.5601493120193481,302.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475341796875,0.9990000128746032,1.0,0.4137243628501892,301.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475341796875,0.9990000128746032,1.0,0.5601493120193481,300.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475341796875,0.9990000128746032,1.0,2.65710711479187,295.34735107421875,284.95001220703125,297.2708435058594,290.5692749023437,297.271728515625,301.6740417480469,295.34637451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679637908935547,2.597138518467545e-05,4.394894123077393,1.0,0.1500000059604644,0.0,298.5125427246094,410.0,11118.71484375,0.0,13466.47265625,1.0,283.1499938964844,293.90496826171875,293.5639953613281,294.42498779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343360066413879,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.723388671875,0.0,20.474884033203125,1895.4371337890625,0.0,340.9933166503906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18125400,301.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475341796875,0.9990000128746032,1.0,0.5319313406944275,301.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475341796875,0.9990000128746032,1.0,0.5601493120193481,302.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475341796875,0.9990000128746032,1.0,0.4137243628501892,301.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475341796875,0.9990000128746032,1.0,0.5601493120193481,300.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475341796875,0.9990000128746032,1.0,2.65710711479187,295.34735107421875,284.95001220703125,297.2708435058594,290.5692749023437,297.271728515625,301.6740417480469,295.34637451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679637908935547,2.597138518467545e-05,4.394894123077393,1.0,0.1500000059604644,0.0,298.5125427246094,410.0,11118.71484375,0.0,13466.47265625,1.0,283.1499938964844,293.90496826171875,293.5639953613281,294.42498779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343360066413879,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.723388671875,0.0,20.474884033203125,1895.4371337890625,0.0,340.9933166503906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18125460,301.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3039245605469,0.9990000128746032,1.0,0.5319315195083618,301.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3039245605469,0.9990000128746032,1.0,0.5601495504379272,302.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3039245605469,0.9990000128746032,1.0,0.4137245416641235,301.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3039245605469,0.9990000128746032,1.0,0.5601495504379272,300.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3039245605469,0.9990000128746032,1.0,2.6571080684661865,295.3037414550781,284.95001220703125,297.22119140625,290.54083251953125,297.2217102050781,301.646240234375,295.3028259277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666042327881,5.679640293121338,2.5971354261855595e-05,4.3948845863342285,1.0,0.1500000059604644,0.0,298.5116271972656,410.0,11080.001953125,0.0,13466.4765625,1.0,283.1499938964844,293.8658142089844,293.5351867675781,294.3924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331871271133423,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.431396484375,0.0,20.474884033203125,1895.4371337890625,0.0,338.6202392578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18125520,301.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3039245605469,0.9990000128746032,1.0,0.5319315195083618,301.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3039245605469,0.9990000128746032,1.0,0.5601495504379272,302.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3039245605469,0.9990000128746032,1.0,0.4137245416641235,301.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3039245605469,0.9990000128746032,1.0,0.5601495504379272,300.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3039245605469,0.9990000128746032,1.0,2.6571080684661865,295.3037414550781,284.95001220703125,297.22119140625,290.54083251953125,297.2217102050781,301.646240234375,295.3028259277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666042327881,5.679640293121338,2.5971354261855595e-05,4.3948845863342285,1.0,0.1500000059604644,0.0,298.5116271972656,410.0,11080.001953125,0.0,13466.4765625,1.0,283.1499938964844,293.8658142089844,293.5351867675781,294.3924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331871271133423,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.431396484375,0.0,20.474884033203125,1895.4371337890625,0.0,338.6202392578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18125580,301.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2631530761719,0.9990000128746032,1.0,0.5319316983222961,301.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2631530761719,0.9990000128746032,1.0,0.5601496696472168,302.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2631530761719,0.9990000128746032,1.0,0.4137246310710907,301.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.2631530761719,0.9990000128746032,1.0,0.5601496696472168,300.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2631530761719,0.9990000128746032,1.0,2.657109022140503,295.26300048828125,284.95001220703125,297.1741027832031,290.5140991210937,297.17498779296875,301.6188659667969,295.2621154785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.6796417236328125,2.597133061499335e-05,4.394876956939697,1.0,0.1500000059604644,0.0,298.510986328125,410.0,11043.9853515625,0.0,13466.4794921875,1.0,283.1499938964844,293.8290100097656,293.5086975097656,294.36236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320674538612366,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.353271484375,0.0,20.474884033203125,1895.4371337890625,0.0,336.3215637207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18125640,301.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2631530761719,0.9990000128746032,1.0,0.5319316983222961,301.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2631530761719,0.9990000128746032,1.0,0.5601496696472168,302.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2631530761719,0.9990000128746032,1.0,0.4137246310710907,301.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.2631530761719,0.9990000128746032,1.0,0.5601496696472168,300.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2631530761719,0.9990000128746032,1.0,2.657109022140503,295.26300048828125,284.95001220703125,297.1741027832031,290.5140991210937,297.17498779296875,301.6188659667969,295.2621154785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.6796417236328125,2.597133061499335e-05,4.394876956939697,1.0,0.1500000059604644,0.0,298.510986328125,410.0,11043.9853515625,0.0,13466.4794921875,1.0,283.1499938964844,293.8290100097656,293.5086975097656,294.36236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320674538612366,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.353271484375,0.0,20.474884033203125,1895.4371337890625,0.0,336.3215637207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18125700,301.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.24322509765625,0.9990000128746032,1.0,0.5319317579269409,301.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.24322509765625,0.9990000128746032,1.0,0.5601497292518616,302.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.24322509765625,0.9990000128746032,1.0,0.4137246906757355,301.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.24322509765625,0.9990000128746032,1.0,0.5601497292518616,300.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.24322509765625,0.9990000128746032,1.0,2.657109260559082,295.2430419921875,284.95001220703125,297.15155029296875,290.50146484375,297.1521301269531,301.6052551269531,295.2421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679668426513672,5.679642200469971,2.5971319701056927e-05,4.394874095916748,1.0,0.1500000059604644,0.0,298.5106811523437,410.0,11026.3447265625,0.0,13466.48046875,1.0,283.1499938964844,293.8110656738281,293.495849609375,294.3477478027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314776360988617,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.027587890625,0.0,20.474884033203125,1895.4371337890625,0.0,335.1162109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18125760,301.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2240295410156,0.9990000128746032,1.0,0.5319318175315857,301.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2240295410156,0.9990000128746032,1.0,0.5601497888565063,302.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2240295410156,0.9990000128746032,1.0,0.4137247204780578,301.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2240295410156,0.9990000128746032,1.0,0.5601497888565063,300.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2240295410156,0.9990000128746032,1.0,2.657109498977661,295.223876953125,284.95001220703125,297.1297302246094,290.48931884765625,297.1302490234375,301.5917358398437,295.2230529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966890335083,5.679642677307129,2.597131242509932e-05,4.394871711730957,1.0,0.1500000059604644,0.0,298.5104675292969,410.0,11009.6123046875,0.0,13466.4814453125,1.0,283.1499938964844,293.7936096191406,293.4835205078125,294.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308786392211914,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.982666015625,0.0,20.474884033203125,1895.4371337890625,0.0,333.8959655761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18125820,301.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1878967285156,0.9990000128746032,1.0,0.5319318771362305,301.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1878967285156,0.9990000128746032,1.0,0.5601498484611511,302.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1878967285156,0.9990000128746032,1.0,0.4137247800827026,301.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1878967285156,0.9990000128746032,1.0,0.5601498484611511,300.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1878967285156,0.9990000128746032,1.0,2.65710973739624,295.187744140625,284.95001220703125,297.0882873535156,290.4665832519531,297.0889892578125,301.56500244140625,295.1869812011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.5971303330152296e-05,4.394868850708008,1.0,0.1500000059604644,0.0,298.51025390625,410.0,10978.0517578125,0.0,13466.482421875,1.0,283.1499938964844,293.7607727050781,293.4608764648437,294.3076477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297078847885132,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.903076171875,0.0,20.474884033203125,1895.4371337890625,0.0,331.5222473144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18125880,301.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1878967285156,0.9990000128746032,1.0,0.5319318771362305,301.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1878967285156,0.9990000128746032,1.0,0.5601498484611511,302.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1878967285156,0.9990000128746032,1.0,0.4137247800827026,301.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1878967285156,0.9990000128746032,1.0,0.5601498484611511,300.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1878967285156,0.9990000128746032,1.0,2.65710973739624,295.187744140625,284.95001220703125,297.0882873535156,290.4665832519531,297.0889892578125,301.56500244140625,295.1869812011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.5971303330152296e-05,4.394868850708008,1.0,0.1500000059604644,0.0,298.51025390625,410.0,10978.0517578125,0.0,13466.482421875,1.0,283.1499938964844,293.7607727050781,293.4608764648437,294.3076477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297078847885132,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.903076171875,0.0,20.474884033203125,1895.4371337890625,0.0,331.5222473144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18125940,301.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1541442871094,0.9990000128746032,0.7578246593475342,0.5319318771362305,301.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1541442871094,0.9990000128746032,0.7964455485343933,0.5601498484611511,302.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1541442871094,0.9990000128746032,0.8394538164138794,0.4137247800827026,301.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1541442871094,0.9990000128746032,0.7546924352645874,0.5601498484611511,300.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1541442871094,0.9990000128746032,0.7220208644866943,2.65710973739624,295.15399169921875,284.95001220703125,297.04998779296875,290.4460754394531,297.0505065917969,301.53887939453125,295.1532897949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643630981445,2.5971303330152296e-05,4.394868850708008,1.0,0.1500000059604644,0.0,298.5102233886719,410.0,10948.701171875,0.0,13466.482421875,0.0,283.1499938964844,293.72998046875,293.44024658203125,294.2838439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285157322883606,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.864013671875,0.0,20.474884033203125,1895.4371337890625,0.0,329.1202087402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18126000,301.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1541442871094,0.9990000128746032,0.7578246593475342,0.5319318771362305,301.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1541442871094,0.9990000128746032,0.7964455485343933,0.5601498484611511,302.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1541442871094,0.9990000128746032,0.8394538164138794,0.4137247800827026,301.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1541442871094,0.9990000128746032,0.7546924352645874,0.5601498484611511,300.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1541442871094,0.9990000128746032,0.7220208644866943,2.65710973739624,295.15399169921875,284.95001220703125,297.04998779296875,290.4460754394531,297.0505065917969,301.53887939453125,295.1532897949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643630981445,2.5971303330152296e-05,4.394868850708008,1.0,0.1500000059604644,0.0,298.5102233886719,410.0,10948.701171875,0.0,13466.482421875,0.0,283.1499938964844,293.72998046875,293.44024658203125,294.2838439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285157322883606,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.864013671875,0.0,20.474884033203125,1895.4371337890625,0.0,329.1202087402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18126060,301.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2696228027344,0.9990000128746032,0.734860360622406,0.5329196453094482,301.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2696228027344,0.9990000128746032,0.7773597836494446,0.5611900687217712,302.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2696228027344,0.9990000128746032,0.826917290687561,0.4144930839538574,301.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2696228027344,0.9990000128746032,0.7295294404029846,0.5611900687217712,300.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2696228027344,0.9990000128746032,0.6922245621681213,2.662044048309326,296.2760925292969,284.95001220703125,297.0133361816406,290.4256591796875,298.7020874023437,301.56024169921875,296.3094787597656,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690117835998535,3.552044630050659,2.138073205947876,2.2730371952056885,1.0,0.1500000059604644,0.0,297.149169921875,410.0,12784.5673828125,0.0,13486.310546875,0.0,283.1499938964844,294.1666564941406,293.4298400878906,294.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428714394569397,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.71875,0.0,20.474884033203125,1895.4371337890625,0.0,329.5194091796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18126120,301.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2696228027344,0.9990000128746032,0.734860360622406,0.5329196453094482,301.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2696228027344,0.9990000128746032,0.7773597836494446,0.5611900687217712,302.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2696228027344,0.9990000128746032,0.826917290687561,0.4144930839538574,301.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2696228027344,0.9990000128746032,0.7295294404029846,0.5611900687217712,300.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2696228027344,0.9990000128746032,0.6922245621681213,2.662044048309326,296.2760925292969,284.95001220703125,297.0133361816406,290.4256591796875,298.7020874023437,301.56024169921875,296.3094787597656,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690117835998535,3.552044630050659,2.138073205947876,2.2730371952056885,1.0,0.1500000059604644,0.0,297.149169921875,410.0,12784.5673828125,0.0,13486.310546875,0.0,283.1499938964844,294.1666564941406,293.4298400878906,294.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428714394569397,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.71875,0.0,20.474884033203125,1895.4371337890625,0.0,329.5194091796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18126180,301.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.94012451171875,0.9990000128746032,0.7301064729690552,0.5329139828681946,301.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.94012451171875,0.9990000128746032,0.7723444104194641,0.5611841082572937,302.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.94012451171875,0.9990000128746032,0.8285291194915771,0.414488673210144,301.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.94012451171875,0.9990000128746032,0.7192471623420715,0.5611841082572937,300.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.94012451171875,0.9990000128746032,0.6785472631454468,2.662015676498413,297.9469909667969,284.95001220703125,296.9804382324219,290.4055480957031,300.6371765136719,301.7001953125,297.9803466796875,1.0,1.0,0.2410355657339096,0.2410355657339096,0.7589644193649292,1.0,-5.690002918243408,1.1741966009140017,4.515806198120117,-0.1023789420723915,1.0,0.1500000059604644,0.0,296.1731872558594,410.0,14529.80078125,0.0,13486.197265625,0.0,283.1499938964844,295.3955383300781,293.473388671875,294.4021911621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409131407737732,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.99169921875,0.0,20.474884033203125,1895.4371337890625,0.0,354.87042236328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18126240,301.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.06646728515625,0.9990000128746032,0.7303123474121094,0.5328670740127563,301.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,298.06646728515625,0.9990000128746032,0.7724000215530396,0.5611346960067749,302.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.06646728515625,0.9990000128746032,0.8293524384498596,0.4144521653652191,301.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.06646728515625,0.9990000128746032,0.7187151908874512,0.5611346960067749,300.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.06646728515625,0.9990000128746032,0.6776898503303528,2.661781311035156,298.07061767578125,284.95001220703125,296.9766540527344,290.40313720703125,300.65826416015625,301.7218017578125,298.0887451171875,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689498424530029,0.9726670384407043,4.716831207275391,-0.303685188293457,1.0,0.1500000059604644,0.0,296.09429931640625,410.0,14486.638671875,0.0,13485.2578125,0.0,283.1499938964844,295.5534973144531,293.4808654785156,294.41973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434051811695099,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.591796875,0.0,20.474884033203125,1895.4371337890625,0.0,360.26251220703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18126300,301.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2530517578125,0.9990000128746032,0.7300912141799927,0.5325257778167725,301.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2530517578125,0.9990000128746032,0.7721232771873474,0.5607752799987793,302.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,298.2530517578125,0.9990000128746032,0.8325694799423218,0.4141867160797119,301.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.2530517578125,0.9990000128746032,0.7156014442443848,0.5607752799987793,301.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2530517578125,0.9990000128746032,0.6731199622154236,2.66007661819458,298.25396728515625,284.95001220703125,296.9583435058594,290.3911437988281,300.7276306152344,301.81640625,298.2586669921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685908794403076,8.137230179272592e-05,5.685827255249023,-1.2750943899154663,1.0,0.1500000059604644,0.0,295.4248352050781,410.0,14109.1650390625,0.0,13478.4169921875,0.0,283.1499938964844,296.1176452636719,293.5118713378906,294.495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577543437480926,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.1416015625,0.0,20.474884033203125,1895.4371337890625,0.0,392.8569030761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18126360,301.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.3363342285156,0.9990000128746032,0.7276557683944702,0.5325320363044739,301.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3363342285156,0.9990000128746032,0.7705919742584229,0.5607818961143494,302.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3363342285156,0.9990000128746032,0.834254801273346,0.4141915738582611,301.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.3363342285156,0.9990000128746032,0.711248517036438,0.5607818961143494,301.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3363342285156,0.9990000128746032,0.6674061417579651,2.6601078510284424,298.3368835449219,284.95001220703125,296.94000244140625,290.3786926269531,300.78082275390625,301.8903503417969,298.3395080566406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685892105102539,1.712799712549895e-05,5.685874938964844,-1.2749749422073364,1.0,0.1500000059604644,0.0,295.44293212890625,410.0,14005.3212890625,0.0,13478.54296875,0.0,283.1499938964844,296.37921142578125,293.5214233398437,294.5390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733501076698303,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.85595703125,0.0,20.474884033203125,1895.4371337890625,0.0,431.5724182128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18126420,301.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.41729736328125,0.9990000128746032,0.7181352376937866,0.5325314402580261,301.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,298.41729736328125,0.9990000128746032,0.7642736434936523,0.5607812404632568,302.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.41729736328125,0.9990000128746032,0.8341131210327148,0.4141911268234253,301.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,298.41729736328125,0.9990000128746032,0.6992504596710205,0.5607812404632568,301.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.41729736328125,0.9990000128746032,0.6526198983192444,2.660104990005493,298.4175109863281,284.95001220703125,296.9033203125,290.3524475097656,300.8497009277344,301.9898681640625,298.41864013671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685889720916748,1.7127975297626108e-05,5.685872554779053,-1.2749580144882202,1.0,0.1500000059604644,0.0,295.44415283203125,410.0,13988.107421875,0.0,13478.53125,0.0,283.1499938964844,296.552001953125,293.4709167480469,294.5259094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979378879070282,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.2978515625,0.0,20.474884033203125,1895.4371337890625,0.0,500.6373596191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18126480,301.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.41729736328125,0.9990000128746032,0.7181352376937866,0.5325314402580261,301.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,298.41729736328125,0.9990000128746032,0.7642736434936523,0.5607812404632568,302.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.41729736328125,0.9990000128746032,0.8341131210327148,0.4141911268234253,301.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,298.41729736328125,0.9990000128746032,0.6992504596710205,0.5607812404632568,301.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.41729736328125,0.9990000128746032,0.6526198983192444,2.660104990005493,298.4175109863281,284.95001220703125,296.9033203125,290.3524475097656,300.8497009277344,301.9898681640625,298.41864013671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685889720916748,1.7127975297626108e-05,5.685872554779053,-1.2749580144882202,1.0,0.1500000059604644,0.0,295.44415283203125,410.0,13988.107421875,0.0,13478.53125,0.0,283.1499938964844,296.552001953125,293.4709167480469,294.5259094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979378879070282,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.2978515625,0.0,20.474884033203125,1895.4371337890625,0.0,500.6373596191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18126540,301.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.45465087890625,0.9990000128746032,0.7049724459648132,0.5325310230255127,302.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.45465087890625,0.9990000128746032,0.7549992203712463,0.5607808232307434,302.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.45465087890625,0.9990000128746032,0.8309317827224731,0.4141908288002014,301.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.45465087890625,0.9990000128746032,0.6842231154441833,0.5607808232307434,301.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.45465087890625,0.9990000128746032,0.6345846652984619,2.660102844238281,298.45477294921875,284.95001220703125,296.8666687011719,290.3245544433594,300.8860778808594,302.0473937988281,298.4553527832031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685885429382324,1.712790981400758e-05,5.685868263244629,-1.2749335765838623,1.0,0.1500000059604644,0.0,295.44598388671875,410.0,14001.8330078125,0.0,13478.5234375,0.0,283.1499938964844,296.6039428710937,293.3845520019531,294.44793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094463229179382,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.5703125,0.0,20.474884033203125,1895.4371337890625,0.0,536.7645874023438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18126600,301.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.45465087890625,0.9990000128746032,0.7049724459648132,0.5325310230255127,302.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.45465087890625,0.9990000128746032,0.7549992203712463,0.5607808232307434,302.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.45465087890625,0.9990000128746032,0.8309317827224731,0.4141908288002014,301.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.45465087890625,0.9990000128746032,0.6842231154441833,0.5607808232307434,301.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.45465087890625,0.9990000128746032,0.6345846652984619,2.660102844238281,298.45477294921875,284.95001220703125,296.8666687011719,290.3245544433594,300.8860778808594,302.0473937988281,298.4553527832031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685885429382324,1.712790981400758e-05,5.685868263244629,-1.2749335765838623,1.0,0.1500000059604644,0.0,295.44598388671875,410.0,14001.8330078125,0.0,13478.5234375,0.0,283.1499938964844,296.6039428710937,293.3845520019531,294.44793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094463229179382,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.5703125,0.0,20.474884033203125,1895.4371337890625,0.0,536.7645874023438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18126660,301.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4727478027344,0.9990000128746032,0.6898566484451294,0.5325306057929993,302.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4727478027344,0.9990000128746032,0.743940532207489,0.5607803463935852,302.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4727478027344,0.9990000128746032,0.8259266018867493,0.4141904413700104,301.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.4727478027344,0.9990000128746032,0.6673502326011658,0.5607803463935852,301.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4727478027344,0.9990000128746032,0.6145138144493103,2.6601004600524902,298.4727783203125,284.95001220703125,296.8299865722656,290.2951965332031,300.9034423828125,302.0803527832031,298.4730529785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685880184173584,1.712784796836786e-05,5.685863494873047,-1.2749048471450806,1.0,0.1500000059604644,0.0,295.4481201171875,410.0,14008.55859375,0.0,13478.513671875,0.0,283.1499938964844,296.6278686523437,293.3112487792969,294.37066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118428468704224,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.59130859375,0.0,20.474884033203125,1895.4371337890625,0.0,544.6180419921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18126720,301.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4727478027344,0.9990000128746032,0.6898566484451294,0.5325306057929993,302.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4727478027344,0.9990000128746032,0.743940532207489,0.5607803463935852,302.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4727478027344,0.9990000128746032,0.8259266018867493,0.4141904413700104,301.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.4727478027344,0.9990000128746032,0.6673502326011658,0.5607803463935852,301.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4727478027344,0.9990000128746032,0.6145138144493103,2.6601004600524902,298.4727783203125,284.95001220703125,296.8299865722656,290.2951965332031,300.9034423828125,302.0803527832031,298.4730529785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685880184173584,1.712784796836786e-05,5.685863494873047,-1.2749048471450806,1.0,0.1500000059604644,0.0,295.4481201171875,410.0,14008.55859375,0.0,13478.513671875,0.0,283.1499938964844,296.6278686523437,293.3112487792969,294.37066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118428468704224,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.59130859375,0.0,20.474884033203125,1895.4371337890625,0.0,544.6180419921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
