time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126780,301.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.4796142578125,0.9990000128746032,0.6735879778862,0.5325475931167603,302.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4796142578125,0.9990000128746032,0.7317661643028259,0.5607982873916626,302.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4796142578125,0.9990000128746032,0.8197590708732605,0.4142036736011505,301.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,298.4796142578125,0.9990000128746032,0.6493192911148071,0.5607982873916626,301.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4796142578125,0.9990000128746032,0.5931603908538818,2.660185575485229,298.4796447753906,284.95001220703125,296.7933349609375,290.2645263671875,300.9092712402344,302.09844970703125,298.4797058105469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685842037200928,1.7127575119957328e-05,5.685824871063232,-1.274862289428711,1.0,0.1500000059604644,0.0,295.45391845703125,410.0,14009.0009765625,0.0,13478.8544921875,0.0,283.1499938964844,296.6386413574219,293.2607727050781,294.3143920898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105851888656616,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.3056640625,0.0,20.474884033203125,1895.4371337890625,0.0,540.4819946289062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18126840,301.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.4796142578125,0.9990000128746032,0.6735879778862,0.5325475931167603,302.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4796142578125,0.9990000128746032,0.7317661643028259,0.5607982873916626,302.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4796142578125,0.9990000128746032,0.8197590708732605,0.4142036736011505,301.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,298.4796142578125,0.9990000128746032,0.6493192911148071,0.5607982873916626,301.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4796142578125,0.9990000128746032,0.5931603908538818,2.660185575485229,298.4796447753906,284.95001220703125,296.7933349609375,290.2645263671875,300.9092712402344,302.09844970703125,298.4797058105469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685842037200928,1.7127575119957328e-05,5.685824871063232,-1.274862289428711,1.0,0.1500000059604644,0.0,295.45391845703125,410.0,14009.0009765625,0.0,13478.8544921875,0.0,283.1499938964844,296.6386413574219,293.2607727050781,294.3143920898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105851888656616,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.3056640625,0.0,20.474884033203125,1895.4371337890625,0.0,540.4819946289062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18126900,301.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.4791259765625,0.9990000128746032,0.6650196313858032,0.5371103882789612,302.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.4791259765625,0.9990000128746032,0.7252745628356934,0.5656030774116516,302.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,298.4791259765625,0.9990000128746032,0.8162434697151184,0.4177525043487549,301.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.4791259765625,0.9990000128746032,0.6398913860321045,0.5656030774116516,301.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,298.4791259765625,0.9959955811500548,0.5821889042854309,2.638421535491944,298.4790954589844,284.95001220703125,296.7749938964844,290.24871826171875,300.9083251953125,302.1023254394531,298.47900390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68314790725708,1.7111204215325415e-05,5.683130741119385,-1.2740668058395386,1.0,0.1500000059604644,0.0,296.7235412597656,410.0,14005.6181640625,0.0,13469.5439453125,0.0,283.1499938964844,296.6404113769531,293.24237060546875,294.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097329616546631,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.08447265625,0.0,20.474884033203125,1895.4371337890625,0.0,537.69775390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18126960,301.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.4742126464844,0.9990000128746032,0.6559573411941528,0.5482601523399353,302.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,298.4742126464844,0.9990000128746032,0.7183704376220703,0.5773443579673767,302.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4742126464844,0.9990000128746032,0.8123034834861755,0.4264245629310608,301.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.4742126464844,0.9990000128746032,0.6300477385520935,0.5773443579673767,301.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4742126464844,0.9858745336532592,0.5712757110595703,2.5906476974487305,298.4741516113281,284.95001220703125,296.75665283203125,290.232666015625,300.90380859375,302.1015930175781,298.4738464355469,1.0,1.0,0.0,0.0,1.0,1.0,-5.67579984664917,1.7067006410798058e-05,5.675783157348633,-1.2722467184066772,1.0,0.1500000059604644,0.0,299.79315185546875,410.0,13997.2119140625,0.0,13459.0146484375,0.0,283.1499938964844,296.6396789550781,293.2261047363281,294.2760009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090574026107788,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.248046875,0.0,20.474884033203125,1895.4371337890625,0.0,535.5010375976562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18127020,301.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.4574584960937,0.9990000128746032,0.6368991136550903,0.5749422907829285,302.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4574584960937,0.9990000128746032,0.7035791277885437,0.6060913801193237,302.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,298.4574584960937,0.9990000128746032,0.8035509586334229,0.4476570188999176,301.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.4574584960937,0.9899787902832032,0.6097817420959473,0.5821169018745422,301.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.4574890136719,0.9594973921775818,0.549557626247406,2.495910882949829,298.4573974609375,284.95001220703125,296.7200012207031,290.19976806640625,300.89068603515625,302.094970703125,298.4569091796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.657400608062744,1.6956804756773636e-05,5.657383441925049,-1.2678732872009275,1.0,0.1500000059604644,0.0,307.5762023925781,410.0,13978.53515625,0.0,13427.69921875,0.0,283.1499938964844,296.6309814453125,293.1962280273437,294.2442626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084078311920166,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.86181640625,0.0,20.474884033203125,1895.4371337890625,0.0,533.3973388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18127080,301.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.4574584960937,0.9990000128746032,0.6368991136550903,0.5749422907829285,302.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4574584960937,0.9990000128746032,0.7035791277885437,0.6060913801193237,302.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,298.4574584960937,0.9990000128746032,0.8035509586334229,0.4476570188999176,301.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.4574584960937,0.9899787902832032,0.6097817420959473,0.5821169018745422,301.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.4574890136719,0.9594973921775818,0.549557626247406,2.495910882949829,298.4573974609375,284.95001220703125,296.7200012207031,290.19976806640625,300.89068603515625,302.094970703125,298.4569091796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.657400608062744,1.6956804756773636e-05,5.657383441925049,-1.2678732872009275,1.0,0.1500000059604644,0.0,307.5762023925781,410.0,13978.53515625,0.0,13427.69921875,0.0,283.1499938964844,296.6309814453125,293.1962280273437,294.2442626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084078311920166,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.86181640625,0.0,20.474884033203125,1895.4371337890625,0.0,533.3973388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18127140,301.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.432861328125,0.9682881236076356,0.6181875467300415,0.5605500340461731,302.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4328308105469,0.997194766998291,0.6870340704917908,0.6541752219200134,302.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.4328308105469,0.9990000128746032,0.79302978515625,0.4889193475246429,301.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4328918457031,0.9533616304397584,0.5902295112609863,0.5644180774688721,301.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.43292236328125,0.9147753119468688,0.5278034806251526,2.403027057647705,298.4327697753906,284.95001220703125,296.6833190917969,290.166015625,300.8768310546875,302.08709716796875,298.4320068359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.619740962982178,1.6732421499909833e-05,5.619724273681641,-1.2589623928070068,1.0,0.1500000059604644,0.0,323.8384704589844,410.0,13955.1279296875,0.0,13343.392578125,0.0,283.1499938964844,296.6162414550781,293.16583251953125,294.2128601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084745287895203,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.080078125,0.0,20.474884033203125,1895.4371337890625,0.0,533.6129760742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18127200,301.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.432861328125,0.9682881236076356,0.6181875467300415,0.5605500340461731,302.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4328308105469,0.997194766998291,0.6870340704917908,0.6541752219200134,302.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.4328308105469,0.9990000128746032,0.79302978515625,0.4889193475246429,301.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4328918457031,0.9533616304397584,0.5902295112609863,0.5644180774688721,301.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.43292236328125,0.9147753119468688,0.5278034806251526,2.403027057647705,298.4327697753906,284.95001220703125,296.6833190917969,290.166015625,300.8768310546875,302.08709716796875,298.4320068359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.619740962982178,1.6732421499909833e-05,5.619724273681641,-1.2589623928070068,1.0,0.1500000059604644,0.0,323.8384704589844,410.0,13955.1279296875,0.0,13343.392578125,0.0,283.1499938964844,296.6162414550781,293.16583251953125,294.2128601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084745287895203,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.080078125,0.0,20.474884033203125,1895.4371337890625,0.0,533.6129760742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18127260,301.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.3905639648437,0.9058530926704408,0.6003444790840149,0.5461934208869934,302.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3905029296875,0.9440089464187622,0.6711512804031372,0.6407729983329773,302.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3904113769531,0.9900512099266052,0.7796469926834106,0.547630250453949,301.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3905944824219,0.8908471465110779,0.570846676826477,0.5479726195335388,301.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.39068603515625,0.8566130995750427,0.5058113932609558,2.3137056827545166,298.390380859375,284.95001220703125,296.64666748046875,290.13153076171875,300.8614196777344,302.0761108398437,298.388916015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.53368616104126,1.6225099898292683e-05,5.533669948577881,-1.2383525371551514,1.0,0.1500000059604644,0.0,359.8939514160156,410.0,13914.2734375,0.0,13161.59765625,0.0,283.1499938964844,296.59381103515625,293.1330871582031,294.1790771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088537335395813,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.39599609375,0.0,20.474884033203125,1895.4371337890625,0.0,534.840576171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18127320,301.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.3905639648437,0.9058530926704408,0.6003444790840149,0.5461934208869934,302.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3905029296875,0.9440089464187622,0.6711512804031372,0.6407729983329773,302.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3904113769531,0.9900512099266052,0.7796469926834106,0.547630250453949,301.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3905944824219,0.8908471465110779,0.570846676826477,0.5479726195335388,301.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.39068603515625,0.8566130995750427,0.5058113932609558,2.3137056827545166,298.390380859375,284.95001220703125,296.64666748046875,290.13153076171875,300.8614196777344,302.0761108398437,298.388916015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.53368616104126,1.6225099898292683e-05,5.533669948577881,-1.2383525371551514,1.0,0.1500000059604644,0.0,359.8939514160156,410.0,13914.2734375,0.0,13161.59765625,0.0,283.1499938964844,296.59381103515625,293.1330871582031,294.1790771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088537335395813,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.39599609375,0.0,20.474884033203125,1895.4371337890625,0.0,534.840576171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18127380,301.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,298.32373046875,0.8487668633460999,0.5840926766395569,0.534332275390625,302.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3236083984375,0.8814079761505127,0.6572884321212769,0.6304064393043518,302.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.3234558105469,0.9311301112174988,0.7692022919654846,0.5419750213623047,301.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.32379150390625,0.8348962664604187,0.5531425476074219,0.5341200232505798,301.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.3239440917969,0.802298903465271,0.4857042133808136,2.2371981143951416,298.32342529296875,284.95001220703125,296.61376953125,290.10009765625,300.847412109375,302.06561279296875,298.321044921875,1.0,0.9975124001502992,0.0,0.0,1.0,1.0,-5.384075164794922,1.5362955309683457e-05,5.384059906005859,-1.2034153938293457,1.0,0.1500000059604644,0.0,414.550537109375,410.0,13852.9560546875,0.0,12813.8935546875,0.0,283.1499938964844,296.56109619140625,293.1016540527344,294.14599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.53173828125,0.0,20.474884033203125,1895.4371337890625,0.0,4300.0,0.2412937432527542,1.0,0.0,2.0,1.0,0.0
18127440,301.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3157958984375,0.8452003002166748,0.5822352170944214,0.5328684449195862,302.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.315673828125,0.8776838779449463,0.6557204723358154,0.6291289925575256,302.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3155517578125,0.9269214272499084,0.7680923342704773,0.5413209199905396,301.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,298.3158569335937,0.8313644528388977,0.5511195063591003,0.5324221849441528,301.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3160095214844,0.7982989549636841,0.4834107756614685,2.227914810180664,298.3155212402344,284.95001220703125,296.6099853515625,290.0964660644531,300.84619140625,302.0649108886719,298.3131408691406,1.0,0.9963319897651672,0.0,0.0,1.0,1.0,-5.3666672706604,1.526421692688018e-05,5.366652011871338,-1.1993727684020996,1.0,0.1500000059604644,0.0,418.0715026855469,410.0,13845.326171875,0.0,12746.455078125,0.0,283.1499938964844,296.55670166015625,292.7633056640625,293.7521667480469,293.1499938964844,293.1499938964844,283.1499938964844,17992.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2480638027191162,0.4999639391899109,0.0246644057333469,4.45503568649292,3.024653434753418,1.4303821325302124,0.0,0.0,-0.0,4459.26123046875,0.0,20.47534942626953,1884.8502197265625,0.0,4300.0,0.2413178980350494,1.0,0.0,2.0,1.0,0.0
18127500,301.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2747497558594,0.830883800983429,0.5731942653656006,0.525594174861908,302.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,298.2746276855469,0.8628596067428589,0.6481213569641113,0.6228021383285522,302.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.27447509765625,0.9105558395385742,0.7628355026245117,0.5381951928138733,301.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.2748413085937,0.8168106079101562,0.541269063949585,0.5239986777305603,301.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,298.2749938964844,0.7816604375839233,0.4722652435302734,2.1820433139801025,298.2744445800781,284.95001220703125,296.5916748046875,290.0787658691406,300.8402709960937,302.0625,298.2718505859375,1.0,0.9893282651901244,0.0,0.0,1.0,1.0,-5.280972480773926,1.4783629012526944e-05,5.2809576988220215,-1.1801819801330566,1.0,0.1500000059604644,0.0,431.5206604003906,410.0,13817.3974609375,0.0,12383.8125,0.0,283.1499938964844,296.5337219238281,291.8994140625,293.1307067871094,293.1499938964844,293.1499938964844,283.1499938964844,18003.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481406778097152,0.5000196099281311,0.2474430352449417,4.509246349334717,2.442350149154663,2.0668962001800537,0.0,0.0,-0.0,3506.16015625,0.0,20.47701644897461,1866.1676025390625,0.0,4300.0,0.2412981986999511,1.0,0.0,2.0,1.0,0.0
18127560,301.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,298.2322692871094,0.819819986820221,0.5641801357269287,0.5181577205657959,302.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.23211669921875,0.8518455624580383,0.6405770182609558,0.6163487434387207,302.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,298.2319641113281,0.8994725942611694,0.757715106010437,0.535087525844574,301.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,298.2323303222656,0.8047419190406799,0.5314430594444275,0.5154018998146057,301.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,298.2325134277344,0.7684444785118103,0.4611846506595611,2.135515689849853,298.23193359375,284.95001220703125,296.5733337402344,290.0610046386719,300.8350830078125,302.0610656738281,298.2292785644531,1.0,0.980789303779602,0.0,0.0,1.0,1.0,-5.193963527679443,1.4303669559012633e-05,5.193949222564697,-1.1607214212417605,1.0,0.1500000059604644,0.0,440.2994995117188,410.0,13788.4287109375,0.0,11982.08203125,0.0,283.1499938964844,296.5085754394531,291.5760498046875,292.7038269042969,293.1499938964844,293.1499938964844,283.1499938964844,18003.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481389343738556,0.4999959766864776,0.2481382936239242,4.509642601013184,2.4374117851257324,2.0722310543060303,0.0,0.0,-0.0,3339.267333984375,0.0,20.473085403442383,1866.0078125,0.0,4300.0,0.2412835657596588,1.0,0.0,2.0,1.0,0.0
18127620,301.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1440734863281,0.8016893267631531,0.5462597012519836,0.5030498504638672,302.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1439208984375,0.8357483148574829,0.6256020665168762,0.603226363658905,302.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.14373779296875,0.8840618133544922,0.7476184368133545,0.5287842750549316,301.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1441650390625,0.784855306148529,0.5118911862373352,0.497952401638031,301.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.1443786621094,0.7477614879608154,0.439238965511322,2.041762590408325,298.14373779296875,284.95001220703125,296.5366516113281,290.02520751953125,300.82598876953125,302.0599060058594,298.140869140625,1.0,0.9611574411392212,0.0,0.0,1.0,1.0,-5.0181884765625,1.3358605428948069e-05,5.01817512512207,-1.1214674711227417,1.0,0.1500000059604644,0.0,449.6191711425781,398.0,13728.5859375,0.0,11132.1494140625,0.0,283.1499938964844,296.4555969238281,291.26446533203125,292.2550964355469,293.1499938964844,293.1499938964844,283.1499938964844,18001.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.248124897480011,0.4999881684780121,0.248124897480011,4.509654521942139,2.4372661113739014,2.0723884105682373,0.0,0.0,-0.0,3207.53271484375,0.0,20.470497131347656,1866.003173828125,0.0,4300.0,0.2412719577550888,1.0,0.0,2.0,1.0,0.0
18127680,301.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1440734863281,0.8016893267631531,0.5462597012519836,0.5030498504638672,302.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1439208984375,0.8357483148574829,0.6256020665168762,0.603226363658905,302.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.14373779296875,0.8840618133544922,0.7476184368133545,0.5287842750549316,301.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1441650390625,0.784855306148529,0.5118911862373352,0.497952401638031,301.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.1443786621094,0.7477614879608154,0.439238965511322,2.041762590408325,298.14373779296875,284.95001220703125,296.5366516113281,290.02520751953125,300.82598876953125,302.0599060058594,298.140869140625,1.0,0.9611574411392212,0.0,0.0,1.0,1.0,-5.0181884765625,1.3358605428948069e-05,5.01817512512207,-1.1214674711227417,1.0,0.1500000059604644,0.0,449.6191711425781,398.0,13728.5859375,0.0,11132.1494140625,0.0,283.1499938964844,296.4555969238281,291.26446533203125,292.2550964355469,293.1499938964844,293.1499938964844,283.1499938964844,18001.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.248124897480011,0.4999881684780121,0.248124897480011,4.509654521942139,2.4372661113739014,2.0723884105682373,0.0,0.0,-0.0,3207.53271484375,0.0,20.470497131347656,1866.003173828125,0.0,4300.0,0.2412719577550888,1.0,0.0,2.0,1.0,0.0
18127740,301.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.05047607421875,0.7891607284545898,0.5284870266914368,0.4875906407833099,302.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.05029296875,0.826087236404419,0.610725998878479,0.5897039175033569,302.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,298.0500793457031,0.8758924603462219,0.7375689148902893,0.5221665501594543,301.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.05059814453125,0.771327555179596,0.4924829006195068,0.4801260232925415,301.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0508728027344,0.733340322971344,0.4175813496112823,1.946874737739563,298.05010986328125,284.95001220703125,296.5,289.98931884765625,300.8180236816406,302.0601501464844,298.0470275878906,1.0,0.9369696378707886,0.0,0.0,1.0,1.0,-4.839370727539063,1.2430733477231117e-05,4.839358329772949,-1.081501841545105,1.0,0.1500000059604644,0.0,446.5142211914063,386.0,13665.271484375,0.0,10213.427734375,0.0,283.1499938964844,296.3998107910156,291.1274108886719,292.064697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481196373701095,0.4999918639659881,0.2481196373701095,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3148.78125,0.0,20.46985626220703,1866.0032958984373,0.0,4300.0,0.2412681877613067,1.0,0.0,2.0,1.0,0.0
18127800,301.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.05047607421875,0.7891607284545898,0.5284870266914368,0.4875906407833099,302.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.05029296875,0.826087236404419,0.610725998878479,0.5897039175033569,302.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,298.0500793457031,0.8758924603462219,0.7375689148902893,0.5221665501594543,301.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.05059814453125,0.771327555179596,0.4924829006195068,0.4801260232925415,301.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0508728027344,0.733340322971344,0.4175813496112823,1.946874737739563,298.05010986328125,284.95001220703125,296.5,289.98931884765625,300.8180236816406,302.0601501464844,298.0470275878906,1.0,0.9369696378707886,0.0,0.0,1.0,1.0,-4.839370727539063,1.2430733477231117e-05,4.839358329772949,-1.081501841545105,1.0,0.1500000059604644,0.0,446.5142211914063,386.0,13665.271484375,0.0,10213.427734375,0.0,283.1499938964844,296.3998107910156,291.1274108886719,292.064697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481196373701095,0.4999918639659881,0.2481196373701095,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3148.78125,0.0,20.46985626220703,1866.0032958984373,0.0,4300.0,0.2412681877613067,1.0,0.0,2.0,1.0,0.0
18127860,301.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.9512023925781,0.7792098522186279,0.5108679533004761,0.4720425605773926,302.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.95098876953125,0.8188536167144775,0.5959252715110779,0.5760205388069153,302.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,297.95074462890625,0.8706539869308472,0.7275187969207764,0.5153810381889343,301.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9513244628906,0.7604206800460815,0.473233699798584,0.4622077345848083,301.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9516296386719,0.7210555672645569,0.3962179124355316,1.852155327796936,297.9508056640625,284.95001220703125,296.4633483886719,289.95343017578125,300.8107604980469,302.0614013671875,297.9474792480469,1.0,0.91123229265213,0.0,0.0,1.0,1.0,-4.660272598266602,1.1535376870597249e-05,4.660260677337647,-1.0415332317352295,1.0,0.1500000059604644,0.0,438.0812377929688,374.0,13598.869140625,0.0,9307.240234375,0.0,283.1499938964844,296.3406066894531,291.0514831542969,291.9659729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481177896261215,0.4999954998493194,0.2481177896261215,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3114.859130859375,0.0,20.4697322845459,1866.0032958984373,0.0,4300.0,0.2412669956684112,1.0,0.0,2.0,1.0,0.0
18127920,301.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.9512023925781,0.7792098522186279,0.5108679533004761,0.4720425605773926,302.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.95098876953125,0.8188536167144775,0.5959252715110779,0.5760205388069153,302.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,297.95074462890625,0.8706539869308472,0.7275187969207764,0.5153810381889343,301.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9513244628906,0.7604206800460815,0.473233699798584,0.4622077345848083,301.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9516296386719,0.7210555672645569,0.3962179124355316,1.852155327796936,297.9508056640625,284.95001220703125,296.4633483886719,289.95343017578125,300.8107604980469,302.0614013671875,297.9474792480469,1.0,0.91123229265213,0.0,0.0,1.0,1.0,-4.660272598266602,1.1535376870597249e-05,4.660260677337647,-1.0415332317352295,1.0,0.1500000059604644,0.0,438.0812377929688,374.0,13598.869140625,0.0,9307.240234375,0.0,283.1499938964844,296.3406066894531,291.0514831542969,291.9659729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481177896261215,0.4999954998493194,0.2481177896261215,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3114.859130859375,0.0,20.4697322845459,1866.0032958984373,0.0,4300.0,0.2412669956684112,1.0,0.0,2.0,1.0,0.0
18127980,301.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8464050292969,0.7703796029090881,0.4933929145336151,0.4565141499042511,302.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8461303710937,0.8125241994857788,0.5811816453933716,0.5622799396514893,302.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.84588623046875,0.8666821718215942,0.717447817325592,0.5085017681121826,301.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8465270996094,0.750671923160553,0.4541406333446502,0.4443190991878509,301.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.846923828125,0.7087913155555725,0.3751374185085296,1.758140206336975,297.8459777832031,284.95001220703125,296.4266662597656,289.9176940917969,300.80401611328125,302.0633544921875,297.8424072265625,1.0,0.884958803653717,0.0,0.0,1.0,1.0,-4.48196268081665,1.0677649697754532e-05,4.48195219039917,-1.0017529726028442,1.0,0.1500000059604644,0.0,427.4722900390625,362.0,13529.033203125,0.0,8445.5302734375,0.0,283.1499938964844,296.2780456542969,290.9979248046875,291.9004211425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481171190738678,0.4999976456165313,0.2481171190738678,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3089.83740234375,0.0,20.4697265625,1866.0032958984373,0.0,4300.0,0.2412666231393814,1.0,0.0,2.0,1.0,0.0
18128040,301.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8464050292969,0.7703796029090881,0.4933929145336151,0.4565141499042511,302.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8461303710937,0.8125241994857788,0.5811816453933716,0.5622799396514893,302.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.84588623046875,0.8666821718215942,0.717447817325592,0.5085017681121826,301.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8465270996094,0.750671923160553,0.4541406333446502,0.4443190991878509,301.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.846923828125,0.7087913155555725,0.3751374185085296,1.758140206336975,297.8459777832031,284.95001220703125,296.4266662597656,289.9176940917969,300.80401611328125,302.0633544921875,297.8424072265625,1.0,0.884958803653717,0.0,0.0,1.0,1.0,-4.48196268081665,1.0677649697754532e-05,4.48195219039917,-1.0017529726028442,1.0,0.1500000059604644,0.0,427.4722900390625,362.0,13529.033203125,0.0,8445.5302734375,0.0,283.1499938964844,296.2780456542969,290.9979248046875,291.9004211425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481171190738678,0.4999976456165313,0.2481171190738678,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3089.83740234375,0.0,20.4697265625,1866.0032958984373,0.0,4300.0,0.2412666231393814,1.0,0.0,2.0,1.0,0.0
18128100,301.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.791748046875,0.7662143707275391,0.4847084581851959,0.4487705826759338,302.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.7914733886719,0.809505045413971,0.5738277435302734,0.5553996562957764,302.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.7911682128906,0.8649744987487793,0.7124000787734985,0.5050347447395325,301.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.7919006347656,0.7460547685623169,0.4446531236171722,0.4354012906551361,301.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.79229736328125,0.7023404240608215,0.3647033870220184,1.7114673852920532,297.7912902832031,284.95001220703125,296.4083251953125,289.8999328613281,300.8008117675781,302.0645446777344,297.7875671386719,1.0,0.871771514415741,0.0,0.0,1.0,1.0,-4.393280982971191,1.0263564945489634e-05,4.393270492553711,-0.9819735884666444,1.0,0.1500000059604644,0.0,421.7424926757813,362.0,13492.5556640625,0.0,8034.69384765625,0.0,283.1499938964844,296.24542236328125,290.97491455078125,291.8731384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481169700622558,0.4999983310699463,0.2481169700622558,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3078.76806640625,0.0,20.4697322845459,1866.0032958984373,0.0,4300.0,0.2412665635347366,1.0,0.0,2.0,1.0,0.0
18128160,301.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.7356262207031,0.7621477842330933,0.4760572612285614,0.4410448372364044,302.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7353515625,0.8064990043640137,0.5664840936660767,0.5485172271728516,302.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.73504638671875,0.8633742332458496,0.7073426842689514,0.5015530586242676,301.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.7358093261719,0.7415345907211304,0.4352028965950012,0.4265056848526001,301.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.7362365722656,0.6958543062210083,0.3543364107608795,1.6650309562683103,297.7351989746094,284.95001220703125,296.3900146484375,289.8822326660156,300.79766845703125,302.0658569335937,297.7313232421875,1.0,0.8585820198059082,0.0,0.0,1.0,1.0,-4.304828643798828,9.85881342785433e-06,4.304818630218506,-0.9622437953948976,1.0,0.1500000059604644,0.0,415.882568359375,350.0,13455.138671875,0.0,7637.86083984375,0.0,283.1499938964844,296.2119140625,290.9532165527344,291.8478088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481168806552887,0.4999988079071045,0.2481168806552887,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3068.181640625,0.0,20.46973991394043,1866.0032958984373,0.0,4300.0,0.241266518831253,1.0,0.0,2.0,1.0,0.0
18128220,301.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6185607910156,0.7542963027954102,0.4588569104671478,0.4256493747234344,302.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6181945800781,0.8005850911140442,0.551826536655426,0.5347458720207214,302.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.61785888671875,0.8604757189750671,0.6971959471702576,0.4945442378520965,301.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6187438964844,0.7327200770378113,0.4164175987243652,0.4087845981121063,301.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6192932128906,0.6828360557556152,0.3338078260421753,1.572887659072876,297.6180725097656,284.95001220703125,296.35333251953125,289.8472595214844,300.7916564941406,302.0687561035156,297.6138610839844,1.0,0.832290530204773,0.0,0.0,1.0,1.0,-4.129084587097168,9.07909452507738e-06,4.129075527191162,-0.9230468273162842,1.0,0.1500000059604644,0.0,403.82916259765625,338.0,13376.7314453125,0.0,6886.34765625,0.0,283.1499938964844,296.1420288085937,290.9122314453125,291.8004455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167912483215,0.4999994337558746,0.2481167912483215,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3047.810302734375,0.0,20.46975326538086,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18128280,301.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6185607910156,0.7542963027954102,0.4588569104671478,0.4256493747234344,302.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6181945800781,0.8005850911140442,0.551826536655426,0.5347458720207214,302.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.61785888671875,0.8604757189750671,0.6971959471702576,0.4945442378520965,301.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6187438964844,0.7327200770378113,0.4164175987243652,0.4087845981121063,301.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6192932128906,0.6828360557556152,0.3338078260421753,1.572887659072876,297.6180725097656,284.95001220703125,296.35333251953125,289.8472595214844,300.7916564941406,302.0687561035156,297.6138610839844,1.0,0.832290530204773,0.0,0.0,1.0,1.0,-4.129084587097168,9.07909452507738e-06,4.129075527191162,-0.9230468273162842,1.0,0.1500000059604644,0.0,403.82916259765625,338.0,13376.7314453125,0.0,6886.34765625,0.0,283.1499938964844,296.1420288085937,290.9122314453125,291.8004455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167912483215,0.4999994337558746,0.2481167912483215,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3047.810302734375,0.0,20.46975326538086,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18128340,301.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.49468994140625,0.7466800212860107,0.4417853951454162,0.4103347063064575,302.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4942932128906,0.7948125004768372,0.5372037291526794,0.5209744572639465,302.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.493896484375,0.8578245639801025,0.6870039701461792,0.4874826073646545,301.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4949035644531,0.7239364981651306,0.3977792859077453,0.3911640048027038,301.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4955444335937,0.6697505116462708,0.313539057970047,1.4817174673080444,297.4941711425781,284.95001220703125,296.3166809082031,289.8128662109375,300.7858581542969,302.072021484375,297.4895935058594,1.0,0.8061352372169495,0.0,0.0,1.0,1.0,-3.954347848892212,8.33608464745339e-06,3.954339504241944,-0.884080171585083,1.0,0.1500000059604644,0.0,391.620361328125,326.0,13293.345703125,0.0,6189.7236328125,0.0,283.1499938964844,296.06817626953125,290.8730163574219,291.7554016113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167614459991,0.4999997317790985,0.2481167614459991,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3027.90869140625,0.0,20.469762802124023,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18128400,301.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.49468994140625,0.7466800212860107,0.4417853951454162,0.4103347063064575,302.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4942932128906,0.7948125004768372,0.5372037291526794,0.5209744572639465,302.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.493896484375,0.8578245639801025,0.6870039701461792,0.4874826073646545,301.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4949035644531,0.7239364981651306,0.3977792859077453,0.3911640048027038,301.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4955444335937,0.6697505116462708,0.313539057970047,1.4817174673080444,297.4941711425781,284.95001220703125,296.3166809082031,289.8128662109375,300.7858581542969,302.072021484375,297.4895935058594,1.0,0.8061352372169495,0.0,0.0,1.0,1.0,-3.954347848892212,8.33608464745339e-06,3.954339504241944,-0.884080171585083,1.0,0.1500000059604644,0.0,391.620361328125,326.0,13293.345703125,0.0,6189.7236328125,0.0,283.1499938964844,296.06817626953125,290.8730163574219,291.7554016113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167614459991,0.4999997317790985,0.2481167614459991,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3027.90869140625,0.0,20.469762802124023,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18128460,301.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.36248779296875,0.7393422722816467,0.4248659312725067,0.3951168954372406,302.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3620300292969,0.78926020860672,0.522617518901825,0.5071994662284851,302.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.361572265625,0.8554819226264954,0.6767516136169434,0.4803538024425506,301.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3627624511719,0.714945912361145,0.3793168365955353,0.3736661076545715,301.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.363525390625,0.6568560600280762,0.2935787737369537,1.3917146921157837,297.3619384765625,284.95001220703125,296.2799987792969,289.7792053222656,300.7803649902344,302.0756225585937,297.35693359375,1.0,0.7802371382713318,0.0,0.0,1.0,1.0,-3.781729221343994,7.633591849298682e-06,3.781721591949463,-0.8455739617347717,1.0,0.1500000059604644,0.0,379.1652526855469,314.0,13204.2041015625,0.0,5546.88671875,0.0,283.1499938964844,295.9891357421875,290.8349304199219,291.7115783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999998807907104,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3008.132080078125,0.0,20.46976852416992,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18128520,301.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.36248779296875,0.7393422722816467,0.4248659312725067,0.3951168954372406,302.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3620300292969,0.78926020860672,0.522617518901825,0.5071994662284851,302.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.361572265625,0.8554819226264954,0.6767516136169434,0.4803538024425506,301.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3627624511719,0.714945912361145,0.3793168365955353,0.3736661076545715,301.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.363525390625,0.6568560600280762,0.2935787737369537,1.3917146921157837,297.3619384765625,284.95001220703125,296.2799987792969,289.7792053222656,300.7803649902344,302.0756225585937,297.35693359375,1.0,0.7802371382713318,0.0,0.0,1.0,1.0,-3.781729221343994,7.633591849298682e-06,3.781721591949463,-0.8455739617347717,1.0,0.1500000059604644,0.0,379.1652526855469,314.0,13204.2041015625,0.0,5546.88671875,0.0,283.1499938964844,295.9891357421875,290.8349304199219,291.7115783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999998807907104,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3008.132080078125,0.0,20.46976852416992,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18128580,301.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2225341796875,0.7320865988731384,0.4080813527107239,0.3799929022789001,302.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.22198486328125,0.7837770581245422,0.5080631971359253,0.4934294521808624,302.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2214660644531,0.8532878756523132,0.666445255279541,0.4731716811656952,301.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2228698730469,0.705124020576477,0.3610115945339203,0.3562864065170288,301.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.22381591796875,0.6441404819488525,0.2738903164863586,1.3027769327163696,297.221923828125,284.95001220703125,296.24334716796875,289.7464294433594,300.7750244140625,302.0794982910156,297.2164306640625,1.0,0.7545343041419983,0.0,0.0,1.0,1.0,-3.6101503372192383,6.966341970837675e-06,3.610143423080444,-0.8073158860206604,1.0,0.1500000059604644,0.0,366.7466430664063,302.0,13109.1640625,0.0,4954.6806640625,0.0,283.1499938964844,295.9053649902344,290.7975158691406,291.6682434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999403953552,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2988.323486328125,0.0,20.469770431518555,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18128640,301.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2225341796875,0.7320865988731384,0.4080813527107239,0.3799929022789001,302.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.22198486328125,0.7837770581245422,0.5080631971359253,0.4934294521808624,302.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2214660644531,0.8532878756523132,0.666445255279541,0.4731716811656952,301.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2228698730469,0.705124020576477,0.3610115945339203,0.3562864065170288,301.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.22381591796875,0.6441404819488525,0.2738903164863586,1.3027769327163696,297.221923828125,284.95001220703125,296.24334716796875,289.7464294433594,300.7750244140625,302.0794982910156,297.2164306640625,1.0,0.7545343041419983,0.0,0.0,1.0,1.0,-3.6101503372192383,6.966341970837675e-06,3.610143423080444,-0.8073158860206604,1.0,0.1500000059604644,0.0,366.7466430664063,302.0,13109.1640625,0.0,4954.6806640625,0.0,283.1499938964844,295.9053649902344,290.7975158691406,291.6682434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999403953552,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2988.323486328125,0.0,20.469770431518555,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
