time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128700,301.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.14849853515625,0.7285280227661133,0.3997533321380615,0.3724725246429443,302.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1479187011719,0.7811363339424133,0.5008001923561096,0.4865425229072571,302.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1473693847656,0.8523189425468445,0.6612644791603088,0.4695513844490051,301.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1488952636719,0.7000691294670105,0.3519345223903656,0.3476503491401672,301.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1499328613281,0.6379320621490479,0.2641755938529968,1.2588001489639282,297.1478881835937,284.95001220703125,296.2250061035156,289.7304077148437,300.7724304199219,302.08154296875,297.14208984375,1.0,0.7418109178543091,0.0,0.0,1.0,1.0,-3.525460958480835,6.6483739828981925e-06,3.525454521179199,-0.7884317636489868,1.0,0.1500000059604644,0.0,360.4267578125,302.0,13058.6328125,0.0,4677.1240234375,0.0,283.1499938964844,295.8610534667969,290.7790832519531,291.6467590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999701976776,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2978.367919921875,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18128760,301.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0729064941406,0.724888801574707,0.3914543092250824,0.3649778962135315,302.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0722961425781,0.7784457802772522,0.4935430884361267,0.4796614646911621,302.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0716857910156,0.8513159155845642,0.6560705304145813,0.4659226536750793,301.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0733337402344,0.6948819160461426,0.3428918123245239,0.3390461504459381,301.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.074462890625,0.6316827535629272,0.2545198500156402,1.2150826454162598,297.072265625,284.95001220703125,296.2066650390625,289.71466064453125,300.7698974609375,302.0836486816406,297.0661926269531,1.0,0.7291034460067749,0.0,0.0,1.0,1.0,-3.4404869079589844,6.336872957035666e-06,3.4404804706573486,-0.7694644927978516,1.0,0.1500000059604644,0.0,354.24169921875,290.0,13007.166015625,0.0,4411.13330078125,0.0,283.1499938964844,295.8155822753906,290.7607727050781,291.62530517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999701976776,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2968.386474609375,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18128820,301.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9129638671875,0.7175813913345337,0.37498939037323,0.3500761687755584,302.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9122314453125,0.7732679843902588,0.4790578186511993,0.4658960402011871,302.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9115600585937,0.8495633006095886,0.6456249356269836,0.4586050510406494,301.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9134826660156,0.6844905614852905,0.3249642252922058,0.3219518363475799,301.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9148864746094,0.6190005540847778,0.2354745715856552,1.1286635398864746,296.9122619628906,284.95001220703125,296.1700134277344,289.6840515136719,300.7649841308594,302.08807373046875,296.905517578125,1.0,0.7039545178413391,0.0,0.0,1.0,1.0,-3.272919178009033,5.744773261540104e-06,3.2729134559631348,-0.7321081161499023,1.0,0.1500000059604644,0.0,341.6595764160156,278.0,12897.357421875,0.0,3913.614013671875,0.0,283.1499938964844,295.71929931640625,290.72467041015625,291.5826721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2948.28076171875,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18128880,301.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9129638671875,0.7175813913345337,0.37498939037323,0.3500761687755584,302.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9122314453125,0.7732679843902588,0.4790578186511993,0.4658960402011871,302.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9115600585937,0.8495633006095886,0.6456249356269836,0.4586050510406494,301.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9134826660156,0.6844905614852905,0.3249642252922058,0.3219518363475799,301.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9148864746094,0.6190005540847778,0.2354745715856552,1.1286635398864746,296.9122619628906,284.95001220703125,296.1700134277344,289.6840515136719,300.7649841308594,302.08807373046875,296.905517578125,1.0,0.7039545178413391,0.0,0.0,1.0,1.0,-3.272919178009033,5.744773261540104e-06,3.2729134559631348,-0.7321081161499023,1.0,0.1500000059604644,0.0,341.6595764160156,278.0,12897.357421875,0.0,3913.614013671875,0.0,283.1499938964844,295.71929931640625,290.72467041015625,291.5826721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2948.28076171875,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18128940,301.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7417907714844,0.7098846435546875,0.3587017357349396,0.335305243730545,302.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7409362792969,0.768216609954834,0.4646078646183014,0.4521376192569732,302.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7401733398437,0.8479954600334167,0.6350975036621094,0.4512138962745666,301.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7424011230469,0.674005389213562,0.3072487711906433,0.305026650428772,301.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.744140625,0.6046780347824097,0.216786190867424,1.0436835289001465,296.74102783203125,284.95001220703125,296.1333312988281,289.6547546386719,300.76025390625,302.0928039550781,296.7335205078125,1.0,0.6790929436683655,0.0,0.0,1.0,1.0,-3.107382774353028,5.188649993215222e-06,3.107377529144287,-0.695182204246521,1.0,0.1500000059604644,0.0,329.0665283203125,266.0,12779.4375,0.0,3459.75927734375,0.0,283.1499938964844,295.6156005859375,290.68927001953125,291.540283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2927.96435546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129000,301.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7417907714844,0.7098846435546875,0.3587017357349396,0.335305243730545,302.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7409362792969,0.768216609954834,0.4646078646183014,0.4521376192569732,302.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7401733398437,0.8479954600334167,0.6350975036621094,0.4512138962745666,301.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7424011230469,0.674005389213562,0.3072487711906433,0.305026650428772,301.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.744140625,0.6046780347824097,0.216786190867424,1.0436835289001465,296.74102783203125,284.95001220703125,296.1333312988281,289.6547546386719,300.76025390625,302.0928039550781,296.7335205078125,1.0,0.6790929436683655,0.0,0.0,1.0,1.0,-3.107382774353028,5.188649993215222e-06,3.107377529144287,-0.695182204246521,1.0,0.1500000059604644,0.0,329.0665283203125,266.0,12779.4375,0.0,3459.75927734375,0.0,283.1499938964844,295.6156005859375,290.68927001953125,291.540283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2927.96435546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129060,301.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.558837890625,0.7016461491584778,0.3425902724266052,0.3206680715084076,302.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.5578308105469,0.7632473111152649,0.4501930475234985,0.4383903443813324,302.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.55694580078125,0.8465661406517029,0.6244884729385376,0.4437528252601623,301.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5595703125,0.6634652018547058,0.2897451817989349,0.2882743775844574,301.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5617370605469,0.5885162949562073,0.198449969291687,0.9601399898529052,296.5580139160156,284.95001220703125,296.0966796875,289.6268920898437,300.7557067871094,302.0977783203125,296.54962158203125,1.0,0.6544831395149231,0.0,0.0,1.0,1.0,-2.9434077739715576,4.665965207095724e-06,2.943403005599976,-0.6586077809333801,1.0,0.1500000059604644,0.0,316.5419311523437,254.0,12652.5107421875,0.0,3046.643798828125,0.0,283.1499938964844,295.5043029785156,290.6545715332031,291.4981994628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2907.429443359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129120,301.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.558837890625,0.7016461491584778,0.3425902724266052,0.3206680715084076,302.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.5578308105469,0.7632473111152649,0.4501930475234985,0.4383903443813324,302.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.55694580078125,0.8465661406517029,0.6244884729385376,0.4437528252601623,301.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5595703125,0.6634652018547058,0.2897451817989349,0.2882743775844574,301.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5617370605469,0.5885162949562073,0.198449969291687,0.9601399898529052,296.5580139160156,284.95001220703125,296.0966796875,289.6268920898437,300.7557067871094,302.0977783203125,296.54962158203125,1.0,0.6544831395149231,0.0,0.0,1.0,1.0,-2.9434077739715576,4.665965207095724e-06,2.943403005599976,-0.6586077809333801,1.0,0.1500000059604644,0.0,316.5419311523437,254.0,12652.5107421875,0.0,3046.643798828125,0.0,283.1499938964844,295.5043029785156,290.6545715332031,291.4981994628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2907.429443359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129180,301.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3621520996094,0.6933633089065552,0.3266777396202087,0.3061760663986206,302.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3609924316406,0.7584711909294128,0.4358184337615967,0.4246498346328735,302.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.35992431640625,0.845392644405365,0.6137878894805908,0.436208426952362,301.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3630676269531,0.6530662178993225,0.2724815011024475,0.2717118561267853,301.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3657531738281,0.5708752274513245,0.1805080473423004,0.8781769871711731,296.3612670898437,284.95001220703125,296.0599975585937,289.6006164550781,300.7513732910156,302.1030578613281,296.351806640625,1.0,0.630194365978241,0.0,0.0,1.0,1.0,-2.782321214675904,4.179771167400759e-06,2.7823171615600586,-0.6226890683174133,1.0,0.1500000059604644,0.0,303.90447998046875,242.0,12514.7275390625,0.0,2672.118896484375,0.0,283.1499938964844,295.3840026855469,290.6207580566406,291.4564208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2886.6220703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129240,301.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3621520996094,0.6933633089065552,0.3266777396202087,0.3061760663986206,302.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3609924316406,0.7584711909294128,0.4358184337615967,0.4246498346328735,302.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.35992431640625,0.845392644405365,0.6137878894805908,0.436208426952362,301.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3630676269531,0.6530662178993225,0.2724815011024475,0.2717118561267853,301.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3657531738281,0.5708752274513245,0.1805080473423004,0.8781769871711731,296.3612670898437,284.95001220703125,296.0599975585937,289.6006164550781,300.7513732910156,302.1030578613281,296.351806640625,1.0,0.630194365978241,0.0,0.0,1.0,1.0,-2.782321214675904,4.179771167400759e-06,2.7823171615600586,-0.6226890683174133,1.0,0.1500000059604644,0.0,303.90447998046875,242.0,12514.7275390625,0.0,2672.118896484375,0.0,283.1499938964844,295.3840026855469,290.6207580566406,291.4564208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2886.6220703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129300,301.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.25885009765625,0.6891544461250305,0.3187905848026275,0.2989853918552398,302.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.257568359375,0.7560912370681763,0.4286442995071411,0.4177863895893097,302.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2564697265625,0.8448351621627808,0.6084042191505432,0.4324100613594055,301.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2598571777344,0.6478791236877441,0.2639334797859192,0.2635020315647125,301.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2629089355469,0.5614840388298035,0.1716745793819427,0.8377716541290283,296.2579650878906,284.95001220703125,296.0416564941406,289.5881042480469,300.749267578125,302.1058349609375,296.2478942871094,1.0,0.618130087852478,0.0,0.0,1.0,1.0,-2.702151298522949,3.947855930164224e-06,2.7021472454071045,-0.6048020720481873,1.0,0.1500000059604644,0.0,297.6535949707031,242.0,12441.9482421875,0.0,2498.34375,0.0,283.1499938964844,295.3205871582031,290.6041259765625,291.43560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2876.1171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129360,301.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1512145996094,0.6849783658981323,0.3109622895717621,0.2918374836444855,302.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1498413085937,0.7537822127342224,0.4214817583560943,0.4109244644641876,302.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.14862060546875,0.8443671464920044,0.6029925346374512,0.4285862743854522,301.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.15234375,0.6427682638168335,0.2554567456245422,0.2553484141826629,301.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.15576171875,0.5518562197685242,0.1629570722579956,0.7978311777114868,296.1502685546875,284.95001220703125,296.0233459472656,289.5760498046875,300.74725341796875,302.1086730957031,296.1395568847656,1.0,0.6061608791351318,0.0,0.0,1.0,1.0,-2.623032808303833,3.725545866473112e-06,2.6230289936065674,-0.5871737003326416,1.0,0.1500000059604644,0.0,291.337890625,230.0,12365.68359375,0.0,2333.393310546875,0.0,283.1499938964844,295.2542724609375,290.5877685546875,291.4149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2865.517822265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129420,301.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9246520996094,0.6765894889831543,0.2954632043838501,0.2776663601398468,302.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9230041503906,0.7492291927337646,0.4071869254112243,0.3972141146659851,302.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9216003417969,0.8435479998588562,0.5920926928520203,0.4208767116069793,301.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.926025390625,0.6325917840003967,0.2386952191591262,0.2392032742500305,301.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9303894042969,0.5320248007774353,0.1458341032266616,0.7192541360855103,295.92364501953125,284.95001220703125,295.9866638183594,289.5533447265625,300.7432861328125,302.1145935058594,295.9114685058594,1.0,0.582416832447052,0.0,0.0,1.0,1.0,-2.4663290977478027,3.3044032079487806e-06,2.466325759887696,-0.5522373914718628,1.0,0.1500000059604644,0.0,278.7679748535156,218.0,12204.28125,0.0,2028.360595703125,0.0,283.1499938964844,295.1136779785156,290.5556945800781,291.37371826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2844.04931640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129480,301.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9246520996094,0.6765894889831543,0.2954632043838501,0.2776663601398468,302.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9230041503906,0.7492291927337646,0.4071869254112243,0.3972141146659851,302.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9216003417969,0.8435479998588562,0.5920926928520203,0.4208767116069793,301.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.926025390625,0.6325917840003967,0.2386952191591262,0.2392032742500305,301.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9303894042969,0.5320248007774353,0.1458341032266616,0.7192541360855103,295.92364501953125,284.95001220703125,295.9866638183594,289.5533447265625,300.7432861328125,302.1145935058594,295.9114685058594,1.0,0.582416832447052,0.0,0.0,1.0,1.0,-2.4663290977478027,3.3044032079487806e-06,2.466325759887696,-0.5522373914718628,1.0,0.1500000059604644,0.0,278.7679748535156,218.0,12204.28125,0.0,2028.360595703125,0.0,283.1499938964844,295.1136779785156,290.5556945800781,291.37371826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2844.04931640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129540,301.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6797180175781,0.668291449546814,0.2802053689956665,0.2636822760105133,302.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6777648925781,0.7448466420173645,0.392938494682312,0.3835208415985107,302.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6761474609375,0.8429829478263855,0.5810742974281311,0.4130687713623047,301.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6814270019531,0.6223248243331909,0.2222276628017425,0.2233026325702667,301.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.68707275390625,0.5122508406639099,0.1291873157024383,0.6426483988761902,295.6786499023437,284.95001220703125,295.95001220703125,289.5326232910156,300.7392578125,302.1209411621094,295.66473388671875,1.0,0.5589814782142639,0.0,0.0,1.0,1.0,-2.312729835510254,2.9163670660636853e-06,2.3127267360687256,-0.5180999040603638,1.0,0.1500000059604644,0.0,266.1483459472656,206.0,12027.806640625,0.0,1754.7979736328125,0.0,283.1499938964844,294.9604187011719,290.524658203125,291.33282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2822.121337890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129600,301.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6797180175781,0.668291449546814,0.2802053689956665,0.2636822760105133,302.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6777648925781,0.7448466420173645,0.392938494682312,0.3835208415985107,302.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6761474609375,0.8429829478263855,0.5810742974281311,0.4130687713623047,301.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6814270019531,0.6223248243331909,0.2222276628017425,0.2233026325702667,301.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.68707275390625,0.5122508406639099,0.1291873157024383,0.6426483988761902,295.6786499023437,284.95001220703125,295.95001220703125,289.5326232910156,300.7392578125,302.1209411621094,295.66473388671875,1.0,0.5589814782142639,0.0,0.0,1.0,1.0,-2.312729835510254,2.9163670660636853e-06,2.3127267360687256,-0.5180999040603638,1.0,0.1500000059604644,0.0,266.1483459472656,206.0,12027.806640625,0.0,1754.7979736328125,0.0,283.1499938964844,294.9604187011719,290.524658203125,291.33282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2822.121337890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129660,301.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4154052734375,0.6601035594940186,0.2651980221271515,0.2498963773250579,302.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4130859375,0.7406008243560791,0.3787379860877991,0.369849145412445,302.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.41119384765625,0.8426527976989746,0.5699304938316345,0.40515998005867,301.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4175720214844,0.6112069487571716,0.2060658633708953,0.2076610773801803,301.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.42498779296875,0.4930187463760376,0.113035500049591,0.5681160688400269,295.414306640625,284.95001220703125,295.913330078125,289.5137023925781,300.7347412109375,302.127685546875,295.3983154296875,1.0,0.5358276963233948,0.0,0.0,1.0,1.0,-2.1620116233825684,2.5594695216568653e-06,2.1620092391967773,-0.4848502278327942,1.0,0.1500000059604644,0.0,253.5431671142578,194.0,11834.97265625,0.0,1510.3675537109375,0.0,283.1499938964844,294.7933349609375,290.4944763183594,291.2919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2799.596435546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129720,301.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4154052734375,0.6601035594940186,0.2651980221271515,0.2498963773250579,302.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4130859375,0.7406008243560791,0.3787379860877991,0.369849145412445,302.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.41119384765625,0.8426527976989746,0.5699304938316345,0.40515998005867,301.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4175720214844,0.6112069487571716,0.2060658633708953,0.2076610773801803,301.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.42498779296875,0.4930187463760376,0.113035500049591,0.5681160688400269,295.414306640625,284.95001220703125,295.913330078125,289.5137023925781,300.7347412109375,302.127685546875,295.3983154296875,1.0,0.5358276963233948,0.0,0.0,1.0,1.0,-2.1620116233825684,2.5594695216568653e-06,2.1620092391967773,-0.4848502278327942,1.0,0.1500000059604644,0.0,253.5431671142578,194.0,11834.97265625,0.0,1510.3675537109375,0.0,283.1499938964844,294.7933349609375,290.4944763183594,291.2919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2799.596435546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129780,301.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1298828125,0.6520942449569702,0.2504588961601257,0.2363239973783493,302.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1271057128906,0.7365067005157471,0.3645878434181213,0.3562009632587433,302.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1249084472656,0.8425965309143066,0.5586490035057068,0.3971416056156158,301.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1325988769531,0.5986782908439636,0.1902318447828292,0.1922991871833801,301.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1424865722656,0.4711934030056,0.097415767610073,0.495822012424469,295.1287536621094,284.95001220703125,295.8766784667969,289.4961853027344,300.7293701171875,302.1349182128906,295.1102600097656,1.0,0.512966513633728,0.0,0.0,1.0,1.0,-2.0145103931427,2.233078703284264e-06,2.0145082473754883,-0.4526606500148773,1.0,0.1500000059604644,0.0,240.9262084960937,182.0,11623.8876953125,0.0,1292.864501953125,0.0,283.1499938964844,294.610595703125,290.4648132324219,291.2508850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2776.239501953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129840,301.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1298828125,0.6520942449569702,0.2504588961601257,0.2363239973783493,302.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1271057128906,0.7365067005157471,0.3645878434181213,0.3562009632587433,302.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1249084472656,0.8425965309143066,0.5586490035057068,0.3971416056156158,301.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1325988769531,0.5986782908439636,0.1902318447828292,0.1922991871833801,301.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1424865722656,0.4711934030056,0.097415767610073,0.495822012424469,295.1287536621094,284.95001220703125,295.8766784667969,289.4961853027344,300.7293701171875,302.1349182128906,295.1102600097656,1.0,0.512966513633728,0.0,0.0,1.0,1.0,-2.0145103931427,2.233078703284264e-06,2.0145082473754883,-0.4526606500148773,1.0,0.1500000059604644,0.0,240.9262084960937,182.0,11623.8876953125,0.0,1292.864501953125,0.0,283.1499938964844,294.610595703125,290.4648132324219,291.2508850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2776.239501953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129900,301.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9791259765625,0.6481421589851379,0.2431911677122116,0.22962187230587,302.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.97607421875,0.7344895005226135,0.3575310707092285,0.3493877947330475,302.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9737243652344,0.8426486849784851,0.5529539585113525,0.3930911719799042,301.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9821472167969,0.5919852256774902,0.182439848780632,0.1847281157970428,301.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9935913085937,0.4551140964031219,0.0898100882768631,0.460550457239151,294.9779663085937,284.95001220703125,295.8583374023437,289.4879455566406,300.7262878417969,302.1387023925781,294.9581604003906,1.0,0.5016366839408875,0.0,0.0,1.0,1.0,-1.9416661262512207,2.080286776617868e-06,1.9416639804840088,-0.4369238913059234,1.0,0.1500000059604644,0.0,234.6540679931641,182.0,11511.845703125,0.0,1193.5113525390625,0.0,283.1499938964844,294.5130615234375,290.4501037597656,291.2301025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2764.196533203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18129960,301.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.82232666015625,0.6442605257034302,0.2359958887100219,0.2229755818843841,302.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8190002441406,0.732526957988739,0.3504886627197265,0.3425801396369934,302.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.81646728515625,0.8428014516830444,0.547222375869751,0.3890106976032257,301.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.82574462890625,0.5850393772125244,0.1747355908155441,0.1772302836179733,301.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.839111328125,0.4384602904319763,0.0823473706841468,0.4258713722229004,294.8211669921875,284.95001220703125,295.8399963378906,289.48004150390625,300.72271728515625,302.14263916015625,294.7997741699219,1.0,0.4903883039951324,0.0,0.0,1.0,1.0,-1.8698980808258057,1.935410182341002e-06,1.8698961734771729,-0.4215520024299621,1.0,0.1500000059604644,0.0,228.3476104736328,170.0,11393.630859375,0.0,1100.0648193359375,0.0,283.1499938964844,294.4110717773437,290.4354248046875,291.2091369628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2751.875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18130020,301.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4890441894531,0.6367064714431763,0.2218367457389831,0.209866464138031,302.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4850158691406,0.7287668585777283,0.3364481329917907,0.328985333442688,302.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4820251464844,0.8434258699417114,0.5356370806694031,0.3807529509067535,301.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.493408203125,0.5704353451728821,0.1596087664365768,0.1624745428562164,301.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5119323730469,0.4084253013134002,0.0678853839635849,0.3584558367729187,294.4878845214844,284.95001220703125,295.8033447265625,289.4652099609375,300.7139587402344,302.15106201171875,294.4627380371094,1.0,0.4681459665298462,0.0,0.0,1.0,1.0,-1.729899764060974,1.6695952353984469e-06,1.7298980951309204,-0.3917756080627441,1.0,0.1500000059604644,0.0,215.6438903808593,158.0,11138.388671875,0.0,930.036376953125,0.0,283.1499938964844,294.1917419433594,290.4060974121094,291.1663818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2726.22705078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18130080,301.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4890441894531,0.6367064714431763,0.2218367457389831,0.209866464138031,302.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4850158691406,0.7287668585777283,0.3364481329917907,0.328985333442688,302.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4820251464844,0.8434258699417114,0.5356370806694031,0.3807529509067535,301.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.493408203125,0.5704353451728821,0.1596087664365768,0.1624745428562164,301.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5119323730469,0.4084253013134002,0.0678853839635849,0.3584558367729187,294.4878845214844,284.95001220703125,295.8033447265625,289.4652099609375,300.7139587402344,302.15106201171875,294.4627380371094,1.0,0.4681459665298462,0.0,0.0,1.0,1.0,-1.729899764060974,1.6695952353984469e-06,1.7298980951309204,-0.3917756080627441,1.0,0.1500000059604644,0.0,215.6438903808593,158.0,11138.388671875,0.0,930.036376953125,0.0,283.1499938964844,294.1917419433594,290.4060974121094,291.1663818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2726.22705078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18130140,301.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1285400390625,0.629249632358551,0.2080050706863403,0.1970357298851013,302.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.12371826171875,0.7250649929046631,0.3224645256996155,0.3154310584068298,302.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1202697753906,0.8443083763122559,0.5238646268844604,0.3723588287830353,301.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.13409423828125,0.5548627376556396,0.1448851525783538,0.1480823904275894,301.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1603698730469,0.3738218545913696,0.0541004352271556,0.2939822971820831,294.12744140625,284.95001220703125,295.76666259765625,289.4516296386719,300.7029724121094,302.1602783203125,294.0982971191406,1.0,0.4461945593357086,0.0,0.0,1.0,1.0,-1.5927817821502686,1.4317407703856588e-06,1.592780351638794,-0.3633832931518554,1.0,0.1500000059604644,0.0,203.0515289306641,146.0,10860.501953125,0.0,780.9921875,0.0,283.1499938964844,293.94970703125,290.3765869140625,291.12213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2699.00341796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18130200,301.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1285400390625,0.629249632358551,0.2080050706863403,0.1970357298851013,302.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.12371826171875,0.7250649929046631,0.3224645256996155,0.3154310584068298,302.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1202697753906,0.8443083763122559,0.5238646268844604,0.3723588287830353,301.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.13409423828125,0.5548627376556396,0.1448851525783538,0.1480823904275894,301.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1603698730469,0.3738218545913696,0.0541004352271556,0.2939822971820831,294.12744140625,284.95001220703125,295.76666259765625,289.4516296386719,300.7029724121094,302.1602783203125,294.0982971191406,1.0,0.4461945593357086,0.0,0.0,1.0,1.0,-1.5927817821502686,1.4317407703856588e-06,1.592780351638794,-0.3633832931518554,1.0,0.1500000059604644,0.0,203.0515289306641,146.0,10860.501953125,0.0,780.9921875,0.0,283.1499938964844,293.94970703125,290.3765869140625,291.12213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2699.00341796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18130260,302.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.740234375,0.6218711733818054,0.1945239454507827,0.1844912469387054,302.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7344970703125,0.7215607762336731,0.3085505962371826,0.3019161820411682,302.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.73046875,0.8456618189811707,0.511904239654541,0.363818496465683,301.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.74737548828125,0.538712739944458,0.1305918544530868,0.1340667605400085,301.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.78564453125,0.3298408389091491,0.0410457737743854,0.2326230853796005,293.7392883300781,284.95001220703125,295.7300109863281,289.439208984375,300.688720703125,302.1706848144531,293.7051696777344,1.0,0.4245905578136444,0.0,0.0,1.0,1.0,-1.4609169960021973,1.224161223944975e-06,1.4609158039093018,-0.3364353775978088,1.0,0.1500000059604644,0.0,190.37911987304688,134.0,10554.76953125,0.0,651.1122436523438,0.0,283.1499938964844,293.6834411621094,290.3466186523437,291.0761108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2670.025390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18130320,302.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.740234375,0.6218711733818054,0.1945239454507827,0.1844912469387054,302.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7344970703125,0.7215607762336731,0.3085505962371826,0.3019161820411682,302.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.73046875,0.8456618189811707,0.511904239654541,0.363818496465683,301.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.74737548828125,0.538712739944458,0.1305918544530868,0.1340667605400085,301.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.78564453125,0.3298408389091491,0.0410457737743854,0.2326230853796005,293.7392883300781,284.95001220703125,295.7300109863281,289.439208984375,300.688720703125,302.1706848144531,293.7051696777344,1.0,0.4245905578136444,0.0,0.0,1.0,1.0,-1.4609169960021973,1.224161223944975e-06,1.4609158039093018,-0.3364353775978088,1.0,0.1500000059604644,0.0,190.37911987304688,134.0,10554.76953125,0.0,651.1122436523438,0.0,283.1499938964844,293.6834411621094,290.3466186523437,291.0761108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2670.025390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18130380,302.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.614238440990448,0.1814010143280029,0.1722480654716491,302.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.7181890606880188,0.2947086095809936,0.2884513139724731,302.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.8474562764167786,0.4997472167015075,0.3551324307918548,301.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323974609375,0.5223107933998108,0.1167441830039024,0.1204493269324302,301.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3908386230469,0.2764126658439636,0.0287641007453203,0.1745947450399398,293.3224182128906,284.95001220703125,295.6933288574219,289.42791748046875,300.6710205078125,302.18292236328125,293.2823486328125,1.0,0.4032957553863525,0.0,0.0,1.0,1.0,-1.3335800170898438,1.043404722622654e-06,1.3335789442062378,-0.3110320270061493,1.0,0.1500000059604644,0.0,177.7269744873047,122.0,10219.83984375,0.0,538.5399169921875,0.0,283.1499938964844,293.39117431640625,290.3160400390625,291.0279846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2639.111328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18130440,302.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.614238440990448,0.1814010143280029,0.1722480654716491,302.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.7181890606880188,0.2947086095809936,0.2884513139724731,302.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.8474562764167786,0.4997472167015075,0.3551324307918548,301.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323974609375,0.5223107933998108,0.1167441830039024,0.1204493269324302,301.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3908386230469,0.2764126658439636,0.0287641007453203,0.1745947450399398,293.3224182128906,284.95001220703125,295.6933288574219,289.42791748046875,300.6710205078125,302.18292236328125,293.2823486328125,1.0,0.4032957553863525,0.0,0.0,1.0,1.0,-1.3335800170898438,1.043404722622654e-06,1.3335789442062378,-0.3110320270061493,1.0,0.1500000059604644,0.0,177.7269744873047,122.0,10219.83984375,0.0,538.5399169921875,0.0,283.1499938964844,293.39117431640625,290.3160400390625,291.0279846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2639.111328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18130500,302.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.6101924180984497,0.1749763339757919,0.1662434339523315,302.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962829589844,0.7165494561195374,0.2878135740756988,0.2817384898662567,302.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912475585937,0.8485314249992371,0.4935922026634216,0.3507332801818847,301.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143798828125,0.5141665935516357,0.1100009605288505,0.1138009503483772,301.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878356933594,0.2396828979253769,0.0229300521314144,0.1469122916460037,293.1033020019531,284.95001220703125,295.67498779296875,289.42266845703125,300.6605834960937,302.189697265625,293.0599060058594,1.0,0.392760157585144,0.0,0.0,1.0,1.0,-1.2716630697250366,9.623604455555324e-07,1.2716619968414309,-0.2988774478435516,1.0,0.1500000059604644,0.0,171.41888427734375,122.0,10041.4658203125,0.0,488.2267150878906,0.0,283.1499938964844,293.2347412109375,290.3004455566406,291.0030212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2622.867919921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18130560,302.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768005371094,0.606044352054596,0.1686437278985977,0.1603168994188308,302.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685607910156,0.7149578332901001,0.2809323072433471,0.2750357985496521,302.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86309814453125,0.8497569561004639,0.4873831272125244,0.3462947309017181,301.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88885498046875,0.5061829686164856,0.1034352108836174,0.1072918400168418,301.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832763671875,0.1298565566539764,0.0173075422644615,0.1201488003134727,292.8764953613281,284.95001220703125,295.6566772460937,289.41766357421875,300.6460876464844,302.19342041015625,292.8293151855469,1.0,0.3823013007640838,0.0,0.0,1.0,1.0,-1.2112005949020386,8.874383183865575e-07,1.2111997604370115,-0.2871266901493072,1.0,0.1500000059604644,0.0,165.10409545898438,110.0,9853.3603515625,0.0,441.6254577636719,0.0,283.1499938964844,293.0707092285156,290.2846069335937,290.9774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2606.037841796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
