time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130620,302.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545959472656,0.6002874970436096,0.1601549386978149,0.1523626297712326,302.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452575683594,0.7128512859344482,0.2715597152709961,0.2659054696559906,302.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.53924560546875,0.8516727089881897,0.4788215756416321,0.3401748538017273,301.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.569091796875,0.4955860376358032,0.0948027595877647,0.0986994504928588,302.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70703125,0.0,0.0,0.0852110460400581,292.5546875,284.95001220703125,295.6316833496094,289.4112548828125,300.622802734375,302.197509765625,292.5018310546875,1.0,0.3681582510471344,0.0,0.0,1.0,1.0,-1.1310635805130005,7.943929745124478e-07,1.1310627460479736,-0.271727055311203,1.0,0.1500000059604644,0.0,156.50250244140625,110.0,9582.9560546875,0.0,383.7390441894531,0.0,283.1499938964844,292.8338928222656,290.2625732421875,290.9412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2582.058349609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18130680,302.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840026855469,0.5957192778587341,0.1561963707208633,0.1487736105918884,302.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.371826171875,0.7098685503005981,0.2671407759189605,0.2617313265800476,302.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637084960937,0.8503307104110718,0.4747432768344879,0.3373596966266632,301.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4025573730469,0.4892602562904358,0.0908364430069923,0.0948707312345504,302.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989074707031,0.0,0.0,0.0438176654279232,292.3851318359375,284.95001220703125,295.6199951171875,289.4084167480469,300.60528564453125,302.1999206542969,292.3096923828125,1.0,0.3608918190002441,0.0,0.0,1.0,1.0,-1.0640478134155271,7.217778374979389e-07,1.0640469789505005,-0.2587428689002991,1.0,0.1500000059604644,0.0,154.62210083007812,98.0,9355.6416015625,0.0,348.67193603515625,0.0,283.1499938964844,292.7149353027344,290.2520751953125,290.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2570.15380859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18130740,302.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193664550781,0.5890334844589233,0.1439169198274612,0.1371451318264007,302.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81005859375,0.7093429565429688,0.2530920505523681,0.2479647696018219,302.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.8568037152290344,0.4615642726421356,0.3278690874576568,302.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363647460937,0.4736575484275818,0.0789679810404777,0.0828644409775734,302.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914733886719,0.0,0.0,0.024927208200097,291.8202819824219,284.95001220703125,295.5833435058594,289.40008544921875,300.5726013183594,302.2147521972656,291.7701416015625,1.0,0.3406679928302765,0.0,0.0,1.0,1.0,-0.9849574565887452,6.423509262276639e-07,0.9849568605422974,-0.2443413287401199,1.0,0.1500000059604644,0.0,139.2499237060547,86.0,9012.9462890625,0.0,287.92401123046875,0.0,283.1499938964844,292.28106689453125,290.21636962890625,290.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2528.08544921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18130800,302.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193664550781,0.5890334844589233,0.1439169198274612,0.1371451318264007,302.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81005859375,0.7093429565429688,0.2530920505523681,0.2479647696018219,302.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.8568037152290344,0.4615642726421356,0.3278690874576568,302.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363647460937,0.4736575484275818,0.0789679810404777,0.0828644409775734,302.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914733886719,0.0,0.0,0.024927208200097,291.8202819824219,284.95001220703125,295.5833435058594,289.40008544921875,300.5726013183594,302.2147521972656,291.7701416015625,1.0,0.3406679928302765,0.0,0.0,1.0,1.0,-0.9849574565887452,6.423509262276639e-07,0.9849568605422974,-0.2443413287401199,1.0,0.1500000059604644,0.0,139.2499237060547,86.0,9012.9462890625,0.0,287.92401123046875,0.0,283.1499938964844,292.28106689453125,290.21636962890625,290.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2528.08544921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18130860,302.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634094238281,0.5827630758285522,0.1325000524520874,0.1261345744132995,302.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.7093769311904907,0.239474281668663,0.234413743019104,302.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.8646571040153503,0.4489841759204864,0.3185992240905761,302.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.4514961838722229,0.067927211523056,0.0716708078980445,302.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,0.0224882531911134,291.4637145996094,284.95001220703125,295.5466613769531,289.39263916015625,300.5455627441406,302.2242431640625,291.4199523925781,1.0,0.3219315111637115,0.0,0.0,1.0,1.0,-0.9280577301979064,5.888484793103999e-07,0.9280571937561036,-0.2336610555648803,1.0,0.1500000059604644,0.0,124.56842041015624,74.0,8779.822265625,0.0,242.3275604248047,0.0,283.1499938964844,291.94189453125,290.1823425292969,290.8079833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2493.456787109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18130920,302.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634094238281,0.5827630758285522,0.1325000524520874,0.1261345744132995,302.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.7093769311904907,0.239474281668663,0.234413743019104,302.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.8646571040153503,0.4489841759204864,0.3185992240905761,302.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.4514961838722229,0.067927211523056,0.0716708078980445,302.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,0.0224882531911134,291.4637145996094,284.95001220703125,295.5466613769531,289.39263916015625,300.5455627441406,302.2242431640625,291.4199523925781,1.0,0.3219315111637115,0.0,0.0,1.0,1.0,-0.9280577301979064,5.888484793103999e-07,0.9280571937561036,-0.2336610555648803,1.0,0.1500000059604644,0.0,124.56842041015624,74.0,8779.822265625,0.0,242.3275604248047,0.0,283.1499938964844,291.94189453125,290.1823425292969,290.8079833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2493.456787109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18130980,302.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.5770434141159058,0.1221450865268707,0.1161362901329994,302.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.7098081707954407,0.226660668849945,0.2216335237026214,302.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.8732956051826477,0.4368426203727722,0.3097541630268097,302.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.4281873703002929,0.0576261356472969,0.0612551569938659,302.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680908203125,0.0,0.0,0.020071443170309,291.1464538574219,284.95001220703125,295.510009765625,289.3860168457031,300.50396728515625,302.2160949707031,291.1024780273437,1.0,0.3039118647575378,0.0,0.0,1.0,1.0,-0.8746996521949768,5.414337351794529e-07,0.8746991157531738,-0.223693162202835,1.0,0.1500000059604644,0.0,111.14068603515624,62.0,8522.388671875,0.0,203.6140899658203,0.0,283.1499938964844,291.667724609375,290.1529541015625,290.7606811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2464.6162109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18131040,302.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.5770434141159058,0.1221450865268707,0.1161362901329994,302.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.7098081707954407,0.226660668849945,0.2216335237026214,302.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.8732956051826477,0.4368426203727722,0.3097541630268097,302.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.4281873703002929,0.0576261356472969,0.0612551569938659,302.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680908203125,0.0,0.0,0.020071443170309,291.1464538574219,284.95001220703125,295.510009765625,289.3860168457031,300.50396728515625,302.2160949707031,291.1024780273437,1.0,0.3039118647575378,0.0,0.0,1.0,1.0,-0.8746996521949768,5.414337351794529e-07,0.8746991157531738,-0.223693162202835,1.0,0.1500000059604644,0.0,111.14068603515624,62.0,8522.388671875,0.0,203.6140899658203,0.0,283.1499938964844,291.667724609375,290.1529541015625,290.7606811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2464.6162109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18131100,302.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.574468731880188,0.1172766685485839,0.1114457994699478,302.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.7103393077850342,0.2205372303724289,0.2155268043279647,302.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.8780103921890259,0.4308080673217773,0.3053827881813049,302.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.4172259569168091,0.0527127236127853,0.0562882237136364,302.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267333984375,0.0,0.0,0.0189242847263813,290.9927062988281,284.95001220703125,295.4916687011719,289.3829650878906,300.4843444824219,302.2144775390625,290.9480895996094,1.0,0.2950201034545898,0.0,0.0,1.0,1.0,-0.8491713404655457,5.196573056309717e-07,0.8491708040237427,-0.2189373672008514,1.0,0.1500000059604644,0.0,104.74679565429688,62.0,8392.751953125,0.0,186.3000030517578,0.0,283.1499938964844,291.53729248046875,290.13946533203125,290.7388000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2451.064453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18131160,302.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.5720847249031067,0.1125768050551414,0.1069209575653076,302.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.7111092805862427,0.2145588397979736,0.2095761746168136,302.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.8830447793006897,0.4247751832008362,0.3010214865207672,302.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.4066272675991058,0.0479489117860794,0.0514695718884468,302.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900451660156,0.0,0.0,0.0178073514252901,290.8410339355469,284.95001220703125,295.47332763671875,289.380126953125,300.4672241210937,302.21697998046875,290.795654296875,1.0,0.2861509323120117,0.0,0.0,1.0,1.0,-0.8242257237434387,4.989239528185863e-07,0.8242252469062805,-0.2142866253852844,1.0,0.1500000059604644,0.0,98.52667236328124,50.0,8263.4169921875,0.0,170.14639282226562,0.0,283.1499938964844,291.4087219238281,290.12652587890625,290.7177124023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2437.84375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18131220,302.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431823730469,0.5680974721908569,0.1036784946918487,0.0983421429991722,302.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53240966796875,0.7134938836097717,0.2029753029346466,0.1980672180652618,302.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.8943367600440979,0.4126940071582794,0.29230397939682,302.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.3810250759124756,0.0388915948569774,0.0422886349260807,302.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0156462416052818,290.5419616699219,284.95001220703125,295.4366760253906,289.3749389648437,300.436279296875,302.2292785644531,290.4945068359375,1.0,0.2683608829975128,0.0,0.0,1.0,1.0,-0.7760587334632874,4.603758725352236e-07,0.7760582566261292,-0.2053097188472747,1.0,0.1500000059604644,0.0,86.50897216796875,38.0,8003.111328125,0.0,140.92306518554688,0.0,283.1499938964844,291.1541748046875,290.1018981933594,290.6771850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2412.04296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18131280,302.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431823730469,0.5680974721908569,0.1036784946918487,0.0983421429991722,302.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53240966796875,0.7134938836097717,0.2029753029346466,0.1980672180652618,302.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.8943367600440979,0.4126940071582794,0.29230397939682,302.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.3810250759124756,0.0388915948569774,0.0422886349260807,302.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0156462416052818,290.5419616699219,284.95001220703125,295.4366760253906,289.3749389648437,300.436279296875,302.2292785644531,290.4945068359375,1.0,0.2683608829975128,0.0,0.0,1.0,1.0,-0.7760587334632874,4.603758725352236e-07,0.7760582566261292,-0.2053097188472747,1.0,0.1500000059604644,0.0,86.50897216796875,38.0,8003.111328125,0.0,140.92306518554688,0.0,283.1499938964844,291.1541748046875,290.1018981933594,290.6771850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2412.04296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18131340,302.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474365234375,0.5654028058052063,0.0953797474503517,0.0903224349021911,302.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.7171806693077087,0.1918011903762817,0.1869721561670303,302.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.9078506231307985,0.4005812704563141,0.2835786044597626,302.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28912353515625,0.3473382592201233,0.0304404068738222,0.0336877442896366,302.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,0.0135693987831473,290.24560546875,284.95001220703125,295.3999938964844,289.370361328125,300.4071044921875,302.24774169921875,290.1954345703125,1.0,0.2503314316272735,0.0,0.0,1.0,1.0,-0.729803204536438,4.251112102338084e-07,0.7298027873039246,-0.1966540366411209,1.0,0.1500000059604644,0.0,74.97988891601562,26.0,7738.8408203125,0.0,115.31649780273438,0.0,283.1499938964844,290.8993530273437,290.078369140625,290.6379089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2386.63330078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18131400,302.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474365234375,0.5654028058052063,0.0953797474503517,0.0903224349021911,302.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.7171806693077087,0.1918011903762817,0.1869721561670303,302.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.9078506231307985,0.4005812704563141,0.2835786044597626,302.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28912353515625,0.3473382592201233,0.0304404068738222,0.0336877442896366,302.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,0.0135693987831473,290.24560546875,284.95001220703125,295.3999938964844,289.370361328125,300.4071044921875,302.24774169921875,290.1954345703125,1.0,0.2503314316272735,0.0,0.0,1.0,1.0,-0.729803204536438,4.251112102338084e-07,0.7298027873039246,-0.1966540366411209,1.0,0.1500000059604644,0.0,74.97988891601562,26.0,7738.8408203125,0.0,115.31649780273438,0.0,283.1499938964844,290.8993530273437,290.078369140625,290.6379089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2386.63330078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18131460,302.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.5646833181381226,0.089014396071434,0.084161676466465,302.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921569824219,0.7215883135795593,0.1829455643892288,0.1781720072031021,302.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.9223774671554564,0.3906206786632538,0.2763993740081787,302.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.3170337378978729,0.0240284241735935,0.0271245241165161,302.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,0.0119113530963659,290.0028381347656,284.95001220703125,295.3698425292969,289.3670349121094,300.3827819824219,302.2652893066406,289.9502258300781,1.0,0.2351864576339721,0.0,0.0,1.0,1.0,-0.6933736205101013,3.984846443927381e-07,0.6933732628822327,-0.189798817038536,1.0,0.1500000059604644,0.0,65.79338836669922,26.0,7518.40380859375,0.0,96.6739501953125,0.0,283.1499938964844,290.6876220703125,290.0595397949219,290.6061706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2365.81298828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18131520,302.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.564746081829071,0.0876891165971756,0.0828789174556732,302.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.7227461934089661,0.1810742020606994,0.1763109862804412,302.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327697753906,0.9259812235832214,0.3884793817996979,0.2748535573482513,302.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106506347656,0.3100240528583526,0.0227127019315958,0.0257721692323684,302.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,0.0115585969761013,289.9505310058594,284.95001220703125,295.36334228515625,289.3663635253906,300.3774108886719,302.2691955566406,289.8973693847656,1.0,0.2318664491176605,0.0,0.0,1.0,1.0,-0.685698390007019,3.929957870241197e-07,0.6856979727745056,-0.1883418709039688,1.0,0.1500000059604644,0.0,63.84110641479492,25.0,7470.48974609375,0.0,92.91293334960938,0.0,283.1499938964844,290.6416015625,290.0555419921875,290.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2361.314453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18131580,302.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66229248046875,0.5610453486442566,0.0804786384105682,0.0760006681084632,302.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.7253250479698181,0.1707803755998611,0.1661713570356369,302.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402893066406,0.9400928616523744,0.376518577337265,0.2662876546382904,302.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0157126057893037,0.0186588205397129,302.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,0.0100938081741333,289.658935546875,284.95001220703125,295.32666015625,289.3629150390625,300.34869384765625,302.2932434082031,289.6037292480469,1.0,0.2171193361282348,0.0,0.0,1.0,1.0,-0.6446898579597473,3.643457660018612e-07,0.6446895003318787,-0.1804542541503906,1.0,0.1500000059604644,0.0,55.660457611083984,25.0,7205.32177734375,0.0,76.38048553466797,0.0,283.1499938964844,290.3818359375,290.0331420898437,290.56121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2336.064697265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18131640,302.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66229248046875,0.5610453486442566,0.0804786384105682,0.0760006681084632,302.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.7253250479698181,0.1707803755998611,0.1661713570356369,302.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402893066406,0.9400928616523744,0.376518577337265,0.2662876546382904,302.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0157126057893037,0.0186588205397129,302.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,0.0100938081741333,289.658935546875,284.95001220703125,295.32666015625,289.3629150390625,300.34869384765625,302.2932434082031,289.6037292480469,1.0,0.2171193361282348,0.0,0.0,1.0,1.0,-0.6446898579597473,3.643457660018612e-07,0.6446895003318787,-0.1804542541503906,1.0,0.1500000059604644,0.0,55.660457611083984,25.0,7205.32177734375,0.0,76.38048553466797,0.0,283.1499938964844,290.3818359375,290.0331420898437,290.56121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2336.064697265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18131700,302.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52001953125,0.5578634738922119,0.0770308226346969,0.0727430582046508,302.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.7253900170326233,0.1658052802085876,0.1612959951162338,302.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972229003906,0.9451514482498168,0.3706189692020416,0.2620809674263,302.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174621582031,0.0,0.0124576380476355,0.0153839625418186,302.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3264465332031,0.0,0.0,0.0095309037715196,289.5162353515625,284.95001220703125,295.3083190917969,289.361328125,300.3374938964844,302.3094482421875,289.4602355957031,1.0,0.2108629941940307,0.0,0.0,1.0,1.0,-0.6252990961074829,3.511736110795028e-07,0.6252987384796143,-0.1766391992568969,1.0,0.1500000059604644,0.0,52.48979949951172,25.0,7075.43994140625,0.0,69.82978820800781,0.0,283.1499938964844,290.2527160644531,290.0221252441406,290.5423583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2323.572021484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18131760,302.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802185058594,0.5535845756530762,0.073681354522705,0.069599762558937,302.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.7244461178779602,0.1609476059675216,0.1565567851066589,302.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565673828125,0.9485735893249512,0.3647838830947876,0.2579346597194671,302.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50048828125,0.0,0.0,0.0104656871408224,302.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,0.0090772341936826,289.37603759765625,284.95001220703125,295.2900085449219,289.3598937988281,300.3292541503906,302.3297424316406,289.318603515625,1.0,0.2052038013935089,0.0,0.0,1.0,1.0,-0.6043989062309265,3.3718572467478225e-07,0.6043985486030579,-0.1723415851593017,1.0,0.1500000059604644,0.0,49.89412307739258,25.0,6942.15869140625,0.0,63.94305419921875,0.0,283.1499938964844,290.1249389648437,290.0112609863281,290.52374267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2311.234619140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18131820,302.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.5432842969894409,0.0671996399760246,0.0635504424571991,302.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545349121094,0.721118688583374,0.1514894068241119,0.1473699808120727,302.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04559326171875,0.9532697796821594,0.3532093167304992,0.2497473657131195,302.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045104980469,0.0,0.0,0.0016779388533905,302.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072326660156,0.0,0.0,0.0083233248442411,289.0682983398437,284.95001220703125,295.2533264160156,289.3572692871094,300.32373046875,302.3912048339844,289.0044860839844,1.0,0.1951693445444107,0.0,0.0,1.0,1.0,-0.5648086071014404,3.114186597485969e-07,0.5648083090782166,-0.1640832722187042,1.0,0.1500000059604644,0.0,45.54898834228516,25.0,6653.01025390625,0.0,54.09135055541992,0.0,283.1499938964844,289.85089111328125,289.9892883300781,290.4853820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2285.18994140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18131880,302.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.5432842969894409,0.0671996399760246,0.0635504424571991,302.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545349121094,0.721118688583374,0.1514894068241119,0.1473699808120727,302.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04559326171875,0.9532697796821594,0.3532093167304992,0.2497473657131195,302.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045104980469,0.0,0.0,0.0016779388533905,302.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072326660156,0.0,0.0,0.0083233248442411,289.0682983398437,284.95001220703125,295.2533264160156,289.3572692871094,300.32373046875,302.3912048339844,289.0044860839844,1.0,0.1951693445444107,0.0,0.0,1.0,1.0,-0.5648086071014404,3.114186597485969e-07,0.5648083090782166,-0.1640832722187042,1.0,0.1500000059604644,0.0,45.54898834228516,25.0,6653.01025390625,0.0,54.09135055541992,0.0,283.1499938964844,289.85089111328125,289.9892883300781,290.4853820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2285.18994140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18131940,302.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8190002441406,0.5317522883415222,0.06108383461833,0.0578386224806308,302.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028564453125,0.7166728973388672,0.1424476355314254,0.1385817229747772,302.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7957763671875,0.95660001039505,0.3420677781105041,0.2418040484189987,302.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089294433594,0.0,0.0,0.0016229792963713,302.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960205078125,0.0,0.0,0.0076885940507054,288.8133239746094,284.95001220703125,295.2166748046875,289.35498046875,300.32623291015625,302.4450378417969,288.7650146484375,1.0,0.1869851499795913,0.0,0.0,1.0,1.0,-0.537067174911499,2.937575800388004e-07,0.5370668768882751,-0.1578290909528732,1.0,0.1500000059604644,0.0,41.946407318115234,25.0,6466.1865234375,0.0,47.2049446105957,0.0,283.1499938964844,289.6060485839844,289.9681091308594,290.4492492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2261.608154296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18132000,302.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8190002441406,0.5317522883415222,0.06108383461833,0.0578386224806308,302.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028564453125,0.7166728973388672,0.1424476355314254,0.1385817229747772,302.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7957763671875,0.95660001039505,0.3420677781105041,0.2418040484189987,302.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089294433594,0.0,0.0,0.0016229792963713,302.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960205078125,0.0,0.0,0.0076885940507054,288.8133239746094,284.95001220703125,295.2166748046875,289.35498046875,300.32623291015625,302.4450378417969,288.7650146484375,1.0,0.1869851499795913,0.0,0.0,1.0,1.0,-0.537067174911499,2.937575800388004e-07,0.5370668768882751,-0.1578290909528732,1.0,0.1500000059604644,0.0,41.946407318115234,25.0,6466.1865234375,0.0,47.2049446105957,0.0,283.1499938964844,289.6060485839844,289.9681091308594,290.4492492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2261.608154296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18132060,302.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6201171875,0.5187411904335022,0.0553776212036609,0.0525222048163414,302.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60504150390625,0.7102184891700745,0.1339150965213775,0.1302915811538696,302.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985107421875,0.9576015472412108,0.3315677344799042,0.2343195527791977,302.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965637207031,0.0,0.0,0.0015194030711427,302.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,0.007207429036498,288.61407470703125,284.95001220703125,295.17999267578125,289.3529968261719,300.31646728515625,302.476806640625,288.5699768066406,1.0,0.1801608651876449,0.0,0.0,1.0,1.0,-0.5110529065132141,2.774901020075049e-07,0.511052668094635,-0.1516631543636322,1.0,0.1500000059604644,0.0,39.18365478515625,25.0,6281.50341796875,0.0,41.72173309326172,0.0,283.1499938964844,289.3966979980469,289.9490966796875,290.4170227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2241.096923828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18132120,302.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6201171875,0.5187411904335022,0.0553776212036609,0.0525222048163414,302.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60504150390625,0.7102184891700745,0.1339150965213775,0.1302915811538696,302.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985107421875,0.9576015472412108,0.3315677344799042,0.2343195527791977,302.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965637207031,0.0,0.0,0.0015194030711427,302.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,0.007207429036498,288.61407470703125,284.95001220703125,295.17999267578125,289.3529968261719,300.31646728515625,302.476806640625,288.5699768066406,1.0,0.1801608651876449,0.0,0.0,1.0,1.0,-0.5110529065132141,2.774901020075049e-07,0.511052668094635,-0.1516631543636322,1.0,0.1500000059604644,0.0,39.18365478515625,25.0,6281.50341796875,0.0,41.72173309326172,0.0,283.1499938964844,289.3966979980469,289.9490966796875,290.4170227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2241.096923828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18132180,302.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451599121094,0.5050355195999146,0.0500309057533741,0.0475617051124572,302.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.701952338218689,0.1258572787046432,0.1224816367030143,302.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.9568182826042176,0.321564644575119,0.227223739027977,302.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780639648437,0.0,0.0,0.0014406234258785,302.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4108581542969,0.0,0.0,0.0068336613476276,288.43804931640625,284.95001220703125,295.1433410644531,289.3512268066406,300.3071594238281,302.5051574707031,288.3946228027344,1.0,0.1743748933076858,0.0,0.0,1.0,1.0,-0.4866726398468017,2.624920227844996e-07,0.4866723716259002,-0.1456317752599716,1.0,0.1500000059604644,0.0,37.011905670166016,25.0,6106.0546875,0.0,37.25749969482422,0.0,283.1499938964844,289.2098693847656,289.9320983886719,290.38818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2222.784912109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18132240,302.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451599121094,0.5050355195999146,0.0500309057533741,0.0475617051124572,302.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.701952338218689,0.1258572787046432,0.1224816367030143,302.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.9568182826042176,0.321564644575119,0.227223739027977,302.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780639648437,0.0,0.0,0.0014406234258785,302.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4108581542969,0.0,0.0,0.0068336613476276,288.43804931640625,284.95001220703125,295.1433410644531,289.3512268066406,300.3071594238281,302.5051574707031,288.3946228027344,1.0,0.1743748933076858,0.0,0.0,1.0,1.0,-0.4866726398468017,2.624920227844996e-07,0.4866723716259002,-0.1456317752599716,1.0,0.1500000059604644,0.0,37.011905670166016,25.0,6106.0546875,0.0,37.25749969482422,0.0,283.1499938964844,289.2098693847656,289.9320983886719,290.38818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2222.784912109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18132300,302.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612670898437,0.4980342090129852,0.0474775396287441,0.0451996996998786,302.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34478759765625,0.6973111033439636,0.1219914704561233,0.118741750717163,302.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379821777344,0.955814778804779,0.3167048990726471,0.2237880825996399,302.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174255371094,0.0,0.0,0.0014079282991588,302.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218688964844,0.0,0.0,0.0066785770468413,288.3534240722656,284.95001220703125,295.125,289.35040283203125,300.3027038574219,302.51837158203125,288.3096923828125,1.0,0.1718060672283172,0.0,0.0,1.0,1.0,-0.4749997556209564,2.553932461069053e-07,0.4749995172023773,-0.1426612585783004,1.0,0.1500000059604644,0.0,36.10129928588867,25.0,6019.95849609375,0.0,35.32384490966797,0.0,283.1499938964844,289.1219482421875,289.9242248535156,290.374755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2214.207275390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18132360,302.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785949707031,0.4908551275730133,0.0449914596974849,0.0429028421640396,302.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26129150390625,0.6923898458480835,0.1182184219360351,0.1150944456458091,302.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543029785156,0.954465627670288,0.3119168877601623,0.2204075753688812,302.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95611572265625,0.0,0.0,0.0013786101480945,302.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349548339844,0.0,0.0,0.0065395073033869,288.2699279785156,284.95001220703125,295.1066589355469,289.3496398925781,300.2984619140625,302.5311279296875,288.2256774902344,1.0,0.1694057732820511,0.0,0.0,1.0,1.0,-0.4636039435863495,2.485139987129515e-07,0.463603675365448,-0.1397142559289932,1.0,0.1500000059604644,0.0,35.279170989990234,25.0,5934.755859375,0.0,33.545169830322266,0.0,283.1499938964844,289.0361022949219,289.9166259765625,290.36181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2205.869873046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18132420,302.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.4829189479351043,0.0424867868423461,0.0405919067561626,302.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1753234863281,0.6870064735412598,0.1144150719046592,0.1114164739847183,302.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.9526631832122804,0.3070197105407715,0.2169542759656906,302.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916015625,0.0,0.0,0.001351743703708,302.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466979980469,0.0,0.0,0.0064120674505829,288.1840209960937,284.95001220703125,295.08758544921875,289.348876953125,300.2929382324219,302.5423278808594,288.1390075683594,1.0,0.1670999079942703,0.0,0.0,1.0,1.0,-0.4520874321460724,2.416131508198305e-07,0.4520871639251709,-0.1366927176713943,1.0,0.1500000059604644,0.0,34.51925277709961,25.0,5846.9150390625,0.0,31.8552303314209,0.0,283.1499938964844,288.9486694335937,289.9090270996094,290.3487854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2197.424560546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18132480,302.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.4745402336120605,0.0402350723743438,0.0385162159800529,302.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09637451171875,0.6818686723709106,0.1110095083713531,0.1081179678440094,302.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888671875,0.9507067203521729,0.3025589287281036,0.2138110101222992,302.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8315124511719,0.0,0.0,0.0013293877709656,302.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666809082031,0.0,0.0,0.0063060224056243,288.1051330566406,284.95001220703125,295.07000732421875,289.3481750488281,300.2862548828125,302.5499267578125,288.0592346191406,1.0,0.1651038974523544,0.0,0.0,1.0,1.0,-0.4417124986648559,2.3544004079667505e-07,0.4417122602462768,-0.1339355856180191,1.0,0.1500000059604644,0.0,33.88222885131836,25.0,5766.14697265625,0.0,30.41156005859375,0.0,283.1499938964844,288.8689270019531,289.9021911621094,290.3370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2189.756103515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18132540,302.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.4503888487815857,0.0357411690056324,0.034378994256258,302.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.6708377003669739,0.1042549461126327,0.1015805304050445,302.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.9457207322120668,0.2934586107730865,0.2074042707681656,302.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044982910156,0.0,0.0,0.0012898636050522,302.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039001464844,0.0,0.0,0.0061185406520962,287.9414367675781,284.95001220703125,295.0333251953125,289.3467712402344,300.2728881835937,302.56427001953125,287.8934326171875,1.0,0.1613490730524063,0.0,0.0,1.0,1.0,-0.4209393858909607,2.2320155323996005e-07,0.4209391474723816,-0.1283198446035385,1.0,0.1500000059604644,0.0,32.74155044555664,25.0,5600.099609375,0.0,27.733793258666992,0.0,283.1499938964844,288.7054443359375,289.8883972167969,290.313232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2174.119873046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
