time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132600,302.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.4503888487815857,0.0357411690056324,0.034378994256258,302.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.6708377003669739,0.1042549461126327,0.1015805304050445,302.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.9457207322120668,0.2934586107730865,0.2074042707681656,302.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044982910156,0.0,0.0,0.0012898636050522,302.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039001464844,0.0,0.0,0.0061185406520962,287.9414367675781,284.95001220703125,295.0333251953125,289.3467712402344,300.2728881835937,302.56427001953125,287.8934326171875,1.0,0.1613490730524063,0.0,0.0,1.0,1.0,-0.4209393858909607,2.2320155323996005e-07,0.4209391474723816,-0.1283198446035385,1.0,0.1500000059604644,0.0,32.74155044555664,25.0,5600.099609375,0.0,27.733793258666992,0.0,283.1499938964844,288.7054443359375,289.8883972167969,290.313232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2174.119873046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18132660,302.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.4298430681228637,0.032235961407423,0.0311557315289974,302.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.6615820527076721,0.0989975407719612,0.0965071618556976,302.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.9408035278320312,0.2861631214618683,0.2022711336612701,302.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982666015625,0.0,0.0,0.001263172714971,302.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77301025390625,0.0,0.0,0.0059919329360127,287.8074645996094,284.95001220703125,295.003173828125,289.3456115722656,300.2632751464844,302.57666015625,287.7577819824219,1.0,0.1586110442876815,0.0,0.0,1.0,1.0,-0.404641330242157,2.137130081791839e-07,0.4046411216259002,-0.1238372549414634,1.0,0.1500000059604644,0.0,31.95779609680176,25.0,5466.34716796875,0.0,25.80924415588379,0.0,283.1499938964844,288.5735778808594,289.8773803710937,290.2941589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2621788382530212,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2161.5556640625,0.0,20.46977424621582,1866.0032958984373,0.0,0.0,0.2412664890289306,1.0,0.0,3.0,1.0,0.0
18132720,302.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.4256531298160553,0.031498797237873,0.0304780788719654,302.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.6595686078071594,0.0978893786668777,0.0954393669962883,302.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.939659833908081,0.2846077382564544,0.2011768072843551,302.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751342773437,0.0,0.0,0.0012579421745613,302.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449951171875,0.0,0.0,0.0059671220369637,287.7785949707031,284.95001220703125,294.9966735839844,289.3453674316406,300.2613525390625,302.5794372558594,287.7286071777344,1.0,0.1580528169870376,0.0,0.0,1.0,1.0,-0.4011952579021454,2.1171881314785426e-07,0.4011950492858886,-0.1228802725672721,1.0,0.1500000059604644,0.0,31.80274200439453,25.0,5437.01220703125,0.0,25.42008781433105,0.0,283.1499938964844,288.54541015625,290.0918273925781,290.4197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17988.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1998075991868972,1.0,0.0,0.0,0.2480361014604568,0.4999656677246094,0.1860624253749847,4.503622531890869,2.511129856109619,1.9924925565719604,0.0,0.0,-0.0,2168.741455078125,0.0,20.473608016967773,1868.399658203125,0.0,0.0,0.2413078248500824,1.0,0.0,3.0,1.0,0.0
18132780,302.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.4036793410778045,0.0274884290993213,0.0267929043620824,302.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.6482093930244446,0.0918261632323265,0.0896041542291641,302.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.9327268600463868,0.275997906923294,0.1951194256544113,302.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.443603515625,0.0,0.0,0.0012317536165937,302.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,0.005842896644026,287.616943359375,284.95001220703125,294.9599914550781,289.34393310546875,300.2513427734375,302.5954895019531,287.5647277832031,1.0,0.1551235318183899,0.0,0.0,1.0,1.0,-0.3823202848434448,2.0087512098143642e-07,0.3823200762271881,-0.1175996363162994,1.0,0.1500000059604644,0.0,31.016849517822266,25.0,5278.42041015625,0.0,23.39007377624512,0.0,283.1499938964844,288.3887023925781,290.9439392089844,291.200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481200844049453,0.5000134110450745,6.95848029863555e-07,4.266152858734131,4.264835834503174,0.0013170418096706,0.0,0.0,-0.0,1811.1370849609373,0.0,20.476057052612305,1895.4681396484373,0.0,0.0,0.2412973940372467,1.0,0.0,3.0,1.0,0.0
18132840,302.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.4036793410778045,0.0274884290993213,0.0267929043620824,302.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.6482093930244446,0.0918261632323265,0.0896041542291641,302.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.9327268600463868,0.275997906923294,0.1951194256544113,302.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.443603515625,0.0,0.0,0.0012317536165937,302.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,0.005842896644026,287.616943359375,284.95001220703125,294.9599914550781,289.34393310546875,300.2513427734375,302.5954895019531,287.5647277832031,1.0,0.1551235318183899,0.0,0.0,1.0,1.0,-0.3823202848434448,2.0087512098143642e-07,0.3823200762271881,-0.1175996363162994,1.0,0.1500000059604644,0.0,31.016849517822266,25.0,5278.42041015625,0.0,23.39007377624512,0.0,283.1499938964844,288.3887023925781,290.9439392089844,291.200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481200844049453,0.5000134110450745,6.95848029863555e-07,4.266152858734131,4.264835834503174,0.0013170418096706,0.0,0.0,-0.0,1811.1370849609373,0.0,20.476057052612305,1895.4681396484373,0.0,0.0,0.2412973940372467,1.0,0.0,3.0,1.0,0.0
18132900,302.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.3919855654239654,0.0255709923803806,0.0250316932797431,302.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.6425435543060303,0.0888990834355354,0.0867904946208,302.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.9289904832839966,0.2717871367931366,0.1921572238206863,302.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3770446777344,0.0,0.0,0.0012204786762595,302.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113220214844,0.0,0.0,0.0057894145138561,287.5363464355469,284.95001220703125,294.9416809082031,289.3431701660156,300.246826171875,302.6037902832031,287.4830017089844,1.0,0.1537828147411346,0.0,0.0,1.0,1.0,-0.3731975257396698,1.9567960407584906e-07,0.3731973469257355,-0.1150213852524757,1.0,0.1500000059604644,0.0,30.672679901123047,25.0,5199.78369140625,0.0,22.466800689697266,0.0,283.1499938964844,288.3113098144531,291.2173767089844,291.47735595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481191605329513,0.500006914138794,5.254318313774321e-09,4.265924453735352,4.265914440155029,9.971417966880836e-06,0.0,0.0,-0.0,1800.385986328125,0.0,20.475563049316406,1895.4371337890625,0.0,0.0,0.2412960231304168,1.0,0.0,3.0,1.0,0.0
18132960,302.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.3775017857551574,0.0237107556313276,0.023323256522417,302.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.6368948221206665,0.0860372334718704,0.0840408578515052,302.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.925114095211029,0.267639547586441,0.1892392933368683,302.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3099975585937,0.0,0.0,0.0012102319160476,302.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.434326171875,0.0,0.0,0.0057408092543482,287.4560241699219,284.95001220703125,294.92333984375,289.3423767089844,300.2425842285156,302.6122741699219,287.40155029296875,1.0,0.1525160670280456,0.0,0.0,1.0,1.0,-0.364275187253952,1.906264515127987e-07,0.3642750084400177,-0.1124849021434784,1.0,0.1500000059604644,0.0,30.356225967407227,25.0,5121.8291015625,0.0,21.597192764282227,0.0,283.1499938964844,288.234619140625,291.468505859375,291.734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481183409690857,0.5000033378601074,5.149152659811307e-09,4.265924453735352,4.265914440155029,9.771899385668805e-06,0.0,0.0,-0.0,1788.1036376953125,0.0,20.475276947021484,1895.4371337890625,0.0,0.0,0.2412951737642288,1.0,0.0,3.0,1.0,0.0
18133020,302.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.3463587760925293,0.0201576203107833,0.0200605988502502,302.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864990234375,0.6255490779876709,0.0805004611611366,0.0787236168980598,302.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.9170839190483092,0.2595352828502655,0.1835370063781738,302.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744384765625,0.0,0.0,0.0011923536658287,302.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28125,0.0,0.0,0.0056560039520263,287.2961730957031,284.95001220703125,294.8866577148437,289.3406982421875,300.2347106933594,302.6295166015625,287.2394104003906,1.0,0.1501818150281906,0.0,0.0,1.0,1.0,-0.3470123708248138,1.8092767106736574e-07,0.3470121622085571,-0.1075396463274955,1.0,0.1500000059604644,0.0,29.79428672790528,25.0,4967.87744140625,0.0,20.000560760498047,0.0,283.1499938964844,288.0833740234375,291.9125366210937,292.1883239746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481174021959304,0.500000536441803,5.156533422479015e-09,4.265924453735352,4.265914440155029,9.785949259821791e-06,0.0,0.0,-0.0,1759.8001708984375,0.0,20.475006103515625,1895.4371337890625,0.0,0.0,0.2412942796945572,1.0,0.0,3.0,1.0,0.0
18133080,302.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.3463587760925293,0.0201576203107833,0.0200605988502502,302.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864990234375,0.6255490779876709,0.0805004611611366,0.0787236168980598,302.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.9170839190483092,0.2595352828502655,0.1835370063781738,302.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744384765625,0.0,0.0,0.0011923536658287,302.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28125,0.0,0.0,0.0056560039520263,287.2961730957031,284.95001220703125,294.8866577148437,289.3406982421875,300.2347106933594,302.6295166015625,287.2394104003906,1.0,0.1501818150281906,0.0,0.0,1.0,1.0,-0.3470123708248138,1.8092767106736574e-07,0.3470121622085571,-0.1075396463274955,1.0,0.1500000059604644,0.0,29.79428672790528,25.0,4967.87744140625,0.0,20.000560760498047,0.0,283.1499938964844,288.0833740234375,291.9125366210937,292.1883239746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481174021959304,0.500000536441803,5.156533422479015e-09,4.265924453735352,4.265914440155029,9.785949259821791e-06,0.0,0.0,-0.0,1759.8001708984375,0.0,20.475006103515625,1895.4371337890625,0.0,0.0,0.2412942796945572,1.0,0.0,3.0,1.0,0.0
18133140,302.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.177490234375,0.0,0.0168265923857688,0.0170021541416645,302.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293334960937,0.613558292388916,0.0752110406756401,0.0736449584364891,302.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1179504394531,0.9089564085006714,0.2516970336437225,0.1780195981264114,302.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,0.0011774111771956,302.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,0.0055851247161626,287.138916015625,284.95001220703125,294.8500061035156,289.3388061523437,300.2273864746094,302.6469421386719,287.0816345214844,1.0,0.1480877101421356,0.0,0.0,1.0,1.0,-0.3305231630802154,1.7175700861571388e-07,0.3305230140686035,-0.1027740016579628,1.0,0.1500000059604644,0.0,29.31277084350586,25.0,4821.388671875,0.0,18.5716552734375,0.0,283.1499938964844,287.9357604980469,292.2839660644531,292.56744384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481169998645782,0.4999999105930328,5.156512106196942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1727.487060546875,0.0,20.47491836547852,1895.4371337890625,0.0,0.0,0.2412939369678497,1.0,0.0,3.0,1.0,0.0
18133200,302.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.177490234375,0.0,0.0168265923857688,0.0170021541416645,302.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293334960937,0.613558292388916,0.0752110406756401,0.0736449584364891,302.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1179504394531,0.9089564085006714,0.2516970336437225,0.1780195981264114,302.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,0.0011774111771956,302.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,0.0055851247161626,287.138916015625,284.95001220703125,294.8500061035156,289.3388061523437,300.2273864746094,302.6469421386719,287.0816345214844,1.0,0.1480877101421356,0.0,0.0,1.0,1.0,-0.3305231630802154,1.7175700861571388e-07,0.3305230140686035,-0.1027740016579628,1.0,0.1500000059604644,0.0,29.31277084350586,25.0,4821.388671875,0.0,18.5716552734375,0.0,283.1499938964844,287.9357604980469,292.2839660644531,292.56744384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481169998645782,0.4999999105930328,5.156512106196942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1727.487060546875,0.0,20.47491836547852,1895.4371337890625,0.0,0.0,0.2412939369678497,1.0,0.0,3.0,1.0,0.0
18133260,302.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353698730469,0.0,0.0137013392522931,0.01413185428828,302.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789428710937,0.5999945998191833,0.070155881345272,0.0687897056341171,302.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669189453125,0.9011353254318236,0.2441338002681732,0.1726901829242706,302.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,0.0011646398343145,302.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,0.005524544045329,286.98828125,284.95001220703125,294.8148498535156,289.3385925292969,300.22088623046875,302.66436767578125,286.9297790527344,1.0,0.1461922377347946,0.0,0.0,1.0,1.0,-0.3147680163383484,1.6307322425745954e-07,0.3147678673267364,-0.0981766879558563,1.0,0.1500000059604644,0.0,28.89191436767578,25.0,4692.14208984375,0.0,17.282461166381836,0.0,283.1499938964844,287.7978210449219,292.59454345703125,292.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0494393333792686,1.0,0.0,0.0,0.2481168359518051,0.499999850988388,5.1565081093940535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1694.3883056640625,0.0,20.474891662597656,1895.4371337890625,0.0,0.0,0.241293802857399,1.0,0.0,3.0,1.0,0.0
18133320,302.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353698730469,0.0,0.0137013392522931,0.01413185428828,302.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789428710937,0.5999945998191833,0.070155881345272,0.0687897056341171,302.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669189453125,0.9011353254318236,0.2441338002681732,0.1726901829242706,302.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,0.0011646398343145,302.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,0.005524544045329,286.98828125,284.95001220703125,294.8148498535156,289.3385925292969,300.22088623046875,302.66436767578125,286.9297790527344,1.0,0.1461922377347946,0.0,0.0,1.0,1.0,-0.3147680163383484,1.6307322425745954e-07,0.3147678673267364,-0.0981766879558563,1.0,0.1500000059604644,0.0,28.89191436767578,25.0,4692.14208984375,0.0,17.282461166381836,0.0,283.1499938964844,287.7978210449219,292.59454345703125,292.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0494393333792686,1.0,0.0,0.0,0.2481168359518051,0.499999850988388,5.1565081093940535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1694.3883056640625,0.0,20.474891662597656,1895.4371337890625,0.0,0.0,0.241293802857399,1.0,0.0,3.0,1.0,0.0
18133380,302.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995056152344,0.0,0.0107791842892766,0.0114477835595607,302.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.5853921175003052,0.0653356537222862,0.06416005641222,302.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.893430233001709,0.2368579506874084,0.1675608903169632,302.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,0.0011536530219018,302.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,0.0054724276997148,286.83984375,284.95001220703125,294.7825927734375,289.3419494628906,300.21551513671875,302.6812744140625,286.7788391113281,1.0,0.1444759368896484,0.0,0.0,1.0,1.0,-0.2997602820396423,1.54867223045585e-07,0.2997601330280304,-0.0937532261013984,1.0,0.1500000059604644,0.0,28.52186393737793,25.0,4558.662109375,0.0,16.116830825805664,0.0,283.1499938964844,287.6666259765625,292.8510131835937,293.1446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.151949867606163,1.0,0.0,0.0,0.2481167763471603,0.4999999105930328,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1659.8900146484375,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18133440,302.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995056152344,0.0,0.0107791842892766,0.0114477835595607,302.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.5853921175003052,0.0653356537222862,0.06416005641222,302.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.893430233001709,0.2368579506874084,0.1675608903169632,302.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,0.0011536530219018,302.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,0.0054724276997148,286.83984375,284.95001220703125,294.7825927734375,289.3419494628906,300.21551513671875,302.6812744140625,286.7788391113281,1.0,0.1444759368896484,0.0,0.0,1.0,1.0,-0.2997602820396423,1.54867223045585e-07,0.2997601330280304,-0.0937532261013984,1.0,0.1500000059604644,0.0,28.52186393737793,25.0,4558.662109375,0.0,16.116830825805664,0.0,283.1499938964844,287.6666259765625,292.8510131835937,293.1446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.151949867606163,1.0,0.0,0.0,0.2481167763471603,0.4999999105930328,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1659.8900146484375,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18133500,302.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,0.0059012221172451,302.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564392089844,0.5771243572235107,0.0630097016692161,0.0619342103600502,302.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426147460937,0.8887013792991638,0.2333297878503799,0.1650781631469726,302.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,0.0011547988979145,302.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,0.0054778638295829,286.7660827636719,284.95001220703125,294.7674865722656,289.3448791503906,300.2132263183594,302.6893310546875,286.69940185546875,1.0,0.1436432152986526,0.0,0.0,1.0,1.0,-0.2874642014503479,1.4817020144164417e-07,0.2874640524387359,-0.0900475978851318,1.0,0.1500000059604644,0.0,28.476741790771484,25.0,4477.1845703125,0.0,15.319683074951172,0.0,283.1499938964844,287.6014709472656,292.9608154296875,293.255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.219219759106636,1.0,0.0,0.0,0.2481167614459991,0.4999999403953552,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1641.487060546875,0.0,20.47488212585449,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18133560,302.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,0.0012512152316048,302.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.5689023733139038,0.0607347711920738,0.0597546882927417,302.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494140625,0.884302020072937,0.2298479676246643,0.1626357436180114,302.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,0.0011539418483152,302.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.0054737986065447,286.6808166503906,284.95001220703125,294.7530212402344,289.3486022949219,300.211669921875,302.7015991210937,286.591552734375,1.0,0.1428228169679641,0.0,0.0,1.0,1.0,-0.2763293087482452,1.4217808086414152e-07,0.2763291597366333,-0.0867686346173286,1.0,0.1500000059604644,0.0,28.387535095214844,25.0,4364.56787109375,0.0,14.590083122253418,0.0,283.1499938964844,287.5232849121094,293.01007080078125,293.34332275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894802093505859,1.0,0.0,0.0,0.2481167614459991,0.4999999403953552,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1614.424560546875,0.0,20.47488212585449,1895.4371337890625,0.0,73.2618408203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18133620,302.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7961120605469,0.0,0.0,0.0010857243323698,302.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.5595881342887878,0.0580698177218437,0.0571954920887947,302.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296936035156,0.879972517490387,0.2256962358951568,0.1597268730401992,302.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,0.0011462291004136,302.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,0.0054372129961848,286.562744140625,284.95001220703125,294.73651123046875,289.3541259765625,300.2149963378906,302.7191162109375,286.4771728515625,1.0,0.1419239193201065,0.0,0.0,1.0,1.0,-0.2695144116878509,1.3851450830770773e-07,0.2695142924785614,-0.084721103310585,1.0,0.1500000059604644,0.0,28.15143394470215,25.0,4279.48291015625,0.0,14.06789207458496,0.0,283.1499938964844,287.42266845703125,292.66998291015625,293.1359558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120825588703155,1.0,0.0,0.0,0.2481167614459991,0.4999999701976776,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1560.6029052734375,0.0,20.47488212585449,1895.4371337890625,0.0,135.53262329101562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18133680,302.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787780761719,0.0,0.0,0.0010833479464054,302.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.5532899498939514,0.0563373938202858,0.0555288754403591,302.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600830078125,0.8770447373390198,0.2229684144258499,0.1578061431646347,302.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0011414296459406,302.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,0.0054144468158483,286.4901733398437,284.95001220703125,294.7259826660156,289.3583984375,300.2166748046875,302.7292785644531,286.4131774902344,1.0,0.1413593739271164,0.0,0.0,1.0,1.0,-0.2651739120483398,1.361868271487765e-07,0.2651737928390503,-0.0834123119711875,1.0,0.1500000059604644,0.0,28.00400924682617,25.0,4232.9296875,0.0,13.74167823791504,0.0,283.1499938964844,287.3623046875,292.4961242675781,292.94635009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3124092817306518,1.0,0.0,0.0,0.2481167465448379,0.4999999701976776,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1530.4044189453125,0.0,20.47488212585449,1895.4371337890625,0.0,136.0504608154297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18133740,302.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,0.0010738546261563,302.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.5375136733055115,0.0521800853312015,0.0515231117606163,302.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.869722843170166,0.2163917124271392,0.1531503796577453,302.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0011308063985779,302.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0053640552796423,286.3397521972656,284.95001220703125,294.70123291015625,289.3711242675781,300.2173767089844,302.74835205078125,286.2754821777344,1.0,0.1400581300258636,0.0,0.0,1.0,1.0,-0.2546951174736023,1.3058617298611352e-07,0.2546949982643127,-0.0802406519651413,1.0,0.1500000059604644,0.0,27.672765731811523,25.0,4124.36767578125,0.0,12.980825424194336,0.0,283.1499938964844,287.23358154296875,292.2714233398437,292.6208801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853935956954956,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1473.544677734375,0.0,20.474884033203125,1895.4371337890625,0.0,48.94580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18133800,302.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,0.0010738546261563,302.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.5375136733055115,0.0521800853312015,0.0515231117606163,302.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.869722843170166,0.2163917124271392,0.1531503796577453,302.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0011308063985779,302.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0053640552796423,286.3397521972656,284.95001220703125,294.70123291015625,289.3711242675781,300.2173767089844,302.74835205078125,286.2754821777344,1.0,0.1400581300258636,0.0,0.0,1.0,1.0,-0.2546951174736023,1.3058617298611352e-07,0.2546949982643127,-0.0802406519651413,1.0,0.1500000059604644,0.0,27.672765731811523,25.0,4124.36767578125,0.0,12.980825424194336,0.0,283.1499938964844,287.23358154296875,292.2714233398437,292.6208801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853935956954956,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1473.544677734375,0.0,20.474884033203125,1895.4371337890625,0.0,48.94580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18133860,302.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,0.0010652721393853,302.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.5221434831619263,0.0482606068253517,0.0477482490241527,302.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.8625673651695251,0.210181325674057,0.1487501114606857,302.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18426513671875,0.0,0.0,0.0011217786232009,302.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,0.0053212321363389,286.2129821777344,284.95001220703125,294.6785583496094,289.3865661621094,300.2152404785156,302.7615966796875,286.152587890625,1.0,0.1388972997665405,0.0,0.0,1.0,1.0,-0.2448119521141052,1.253290946579e-07,0.2448118180036544,-0.0772383213043212,1.0,0.1500000059604644,0.0,27.385761260986328,25.0,4020.94140625,0.0,12.29332447052002,0.0,283.1499938964844,287.1231689453125,292.3627624511719,292.6521301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280777245759964,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1438.0477294921875,0.0,20.474884033203125,1895.4371337890625,0.0,24.526166915893555,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18133920,302.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,0.0010652721393853,302.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.5221434831619263,0.0482606068253517,0.0477482490241527,302.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.8625673651695251,0.210181325674057,0.1487501114606857,302.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18426513671875,0.0,0.0,0.0011217786232009,302.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,0.0053212321363389,286.2129821777344,284.95001220703125,294.6785583496094,289.3865661621094,300.2152404785156,302.7615966796875,286.152587890625,1.0,0.1388972997665405,0.0,0.0,1.0,1.0,-0.2448119521141052,1.253290946579e-07,0.2448118180036544,-0.0772383213043212,1.0,0.1500000059604644,0.0,27.385761260986328,25.0,4020.94140625,0.0,12.29332447052002,0.0,283.1499938964844,287.1231689453125,292.3627624511719,292.6521301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280777245759964,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1438.0477294921875,0.0,20.474884033203125,1895.4371337890625,0.0,24.526166915893555,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18133980,302.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,0.0010579850059002,302.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.5075628161430359,0.0445545762777328,0.0441827438771724,302.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.855607271194458,0.2042977064847946,0.1445862203836441,302.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.044677734375,0.0,0.0,0.001114105223678,302.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,0.0052848332561552,286.09637451171875,284.95001220703125,294.6578369140625,289.4045715332031,300.2117004394531,302.7720642089844,286.0372009277344,1.0,0.1378590166568756,0.0,0.0,1.0,1.0,-0.2354745417833328,1.203909221203503e-07,0.2354744225740432,-0.0744105279445648,1.0,0.1500000059604644,0.0,27.13637351989746,25.0,3921.216064453125,0.0,11.66874885559082,0.0,283.1499938964844,287.0214538574219,292.4076843261719,292.70458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821478843688965,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1403.317138671875,0.0,20.474884033203125,1895.4371337890625,0.0,31.418567657470703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18134040,302.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,0.0010579850059002,302.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.5075628161430359,0.0445545762777328,0.0441827438771724,302.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.855607271194458,0.2042977064847946,0.1445862203836441,302.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.044677734375,0.0,0.0,0.001114105223678,302.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,0.0052848332561552,286.09637451171875,284.95001220703125,294.6578369140625,289.4045715332031,300.2117004394531,302.7720642089844,286.0372009277344,1.0,0.1378590166568756,0.0,0.0,1.0,1.0,-0.2354745417833328,1.203909221203503e-07,0.2354744225740432,-0.0744105279445648,1.0,0.1500000059604644,0.0,27.13637351989746,25.0,3921.216064453125,0.0,11.66874885559082,0.0,283.1499938964844,287.0214538574219,292.4076843261719,292.70458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821478843688965,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1403.317138671875,0.0,20.474884033203125,1895.4371337890625,0.0,31.418567657470703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18134100,302.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,0.0010547968558967,302.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.5006202459335327,0.0427802950143814,0.042476862668991,302.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.852205216884613,0.201474130153656,0.1425894498825073,302.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766540527344,0.0,0.0,0.0011107483878731,302.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078125,0.0,0.0,0.0052689095027744,286.04058837890625,284.95001220703125,294.6481018066406,289.4144287109375,300.20953369140625,302.7767333984375,285.9815368652344,1.0,0.1373836994171142,0.0,0.0,1.0,1.0,-0.2310092896223068,1.1804211652588493e-07,0.2310091704130172,-0.0730694383382797,1.0,0.1500000059604644,0.0,27.02499008178711,25.0,3872.54736328125,0.0,11.37813949584961,0.0,283.1499938964844,286.9726867675781,292.416015625,292.7124938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822093963623047,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1386.0205078125,0.0,20.474884033203125,1895.4371337890625,0.0,31.735551834106445,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18134160,302.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,0.0010518712224438,302.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.493823766708374,0.0410535521805286,0.0408171229064464,302.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.8488516211509705,0.1987211108207702,0.1406430751085281,302.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90972900390625,0.0,0.0,0.0011076676892116,302.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388122558594,0.0,0.0,0.0052542965859174,285.9859924316406,284.95001220703125,294.6387939453125,289.4248962402344,300.2071228027344,302.78125,285.9269714355469,1.0,0.1369337290525436,0.0,0.0,1.0,1.0,-0.2266555428504943,1.157578921606728e-07,0.2266554236412048,-0.0717639848589897,1.0,0.1500000059604644,0.0,26.921276092529297,25.0,3824.5595703125,0.0,11.100083351135254,0.0,283.1499938964844,286.92486572265625,292.4242553710937,292.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819794416427612,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1369.04150390625,0.0,20.474884033203125,1895.4371337890625,0.0,30.55379295349121,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18134220,302.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,0.0010466229869052,302.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.4797301888465881,0.0377208068966865,0.0376142859458923,302.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.8422718644142151,0.1933924853801727,0.1368770897388458,302.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787475585937,0.0,0.0,0.0011021415702998,302.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,0.005228083115071,285.87957763671875,284.95001220703125,294.6212463378906,289.4473571777344,300.2018127441406,302.79010009765625,285.8204040527344,1.0,0.1360954344272613,0.0,0.0,1.0,1.0,-0.2182454019784927,1.1136601330008489e-07,0.2182452976703643,-0.0692596733570098,1.0,0.1500000059604644,0.0,26.73163414001465,25.0,3730.243408203125,0.0,10.575239181518556,0.0,283.1499938964844,286.83123779296875,292.4444274902344,292.7294006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813186943531036,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1335.9481201171875,0.0,20.474884033203125,1895.4371337890625,0.0,27.20821952819824,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18134280,302.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,0.0010466229869052,302.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.4797301888465881,0.0377208068966865,0.0376142859458923,302.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.8422718644142151,0.1933924853801727,0.1368770897388458,302.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787475585937,0.0,0.0,0.0011021415702998,302.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,0.005228083115071,285.87957763671875,284.95001220703125,294.6212463378906,289.4473571777344,300.2018127441406,302.79010009765625,285.8204040527344,1.0,0.1360954344272613,0.0,0.0,1.0,1.0,-0.2182454019784927,1.1136601330008489e-07,0.2182452976703643,-0.0692596733570098,1.0,0.1500000059604644,0.0,26.73163414001465,25.0,3730.243408203125,0.0,10.575239181518556,0.0,283.1499938964844,286.83123779296875,292.4444274902344,292.7294006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813186943531036,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1335.9481201171875,0.0,20.474884033203125,1895.4371337890625,0.0,27.20821952819824,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18134340,302.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,0.0010421508923172,302.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.46124267578125,0.0345515087246894,0.034568715840578,302.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.8358078598976135,0.1882422119379043,0.1332521438598632,302.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,0.0010974326869472,302.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67364501953125,0.0,0.0,0.0052057462744414,285.7765808105469,284.95001220703125,294.60504150390625,289.4717712402344,300.1959228515625,302.79888916015625,285.717041015625,1.0,0.1353352516889572,0.0,0.0,1.0,1.0,-0.2102025151252746,1.0719089971189533e-07,0.2102024108171463,-0.066886581480503,1.0,0.1500000059604644,0.0,26.56478309631348,25.0,3637.80029296875,0.0,10.088139533996582,0.0,283.1499938964844,286.739990234375,292.4687194824219,292.7455749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806977927684784,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.828857421875,0.0,20.474884033203125,1895.4371337890625,0.0,24.137500762939453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18134400,302.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,0.0010421508923172,302.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.46124267578125,0.0345515087246894,0.034568715840578,302.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.8358078598976135,0.1882422119379043,0.1332521438598632,302.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,0.0010974326869472,302.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67364501953125,0.0,0.0,0.0052057462744414,285.7765808105469,284.95001220703125,294.60504150390625,289.4717712402344,300.1959228515625,302.79888916015625,285.717041015625,1.0,0.1353352516889572,0.0,0.0,1.0,1.0,-0.2102025151252746,1.0719089971189533e-07,0.2102024108171463,-0.066886581480503,1.0,0.1500000059604644,0.0,26.56478309631348,25.0,3637.80029296875,0.0,10.088139533996582,0.0,283.1499938964844,286.739990234375,292.4687194824219,292.7455749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806977927684784,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.828857421875,0.0,20.474884033203125,1895.4371337890625,0.0,24.137500762939453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18134460,302.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,0.0010383994085714,302.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.4396822452545166,0.031545914709568,0.0316803939640522,302.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.8293863534927368,0.1832469552755355,0.1297367364168167,302.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,0.001093482482247,302.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,0.0051870085299015,285.6766662597656,284.95001220703125,294.58990478515625,289.4979248046875,300.18896484375,302.8076477050781,285.6166381835937,1.0,0.1346465051174163,0.0,0.0,1.0,1.0,-0.2024866491556167,1.0321380727873477e-07,0.2024865448474884,-0.0646454393863678,1.0,0.1500000059604644,0.0,26.41887855529785,25.0,3550.980224609375,0.0,9.634084701538086,0.0,283.1499938964844,286.6513061523437,292.4950866699219,292.7645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801363468170166,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.708251953125,0.0,20.474884033203125,1895.4371337890625,0.0,21.42959976196289,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18134520,302.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,0.0010383994085714,302.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.4396822452545166,0.031545914709568,0.0316803939640522,302.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.8293863534927368,0.1832469552755355,0.1297367364168167,302.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,0.001093482482247,302.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,0.0051870085299015,285.6766662597656,284.95001220703125,294.58990478515625,289.4979248046875,300.18896484375,302.8076477050781,285.6166381835937,1.0,0.1346465051174163,0.0,0.0,1.0,1.0,-0.2024866491556167,1.0321380727873477e-07,0.2024865448474884,-0.0646454393863678,1.0,0.1500000059604644,0.0,26.41887855529785,25.0,3550.980224609375,0.0,9.634084701538086,0.0,283.1499938964844,286.6513061523437,292.4950866699219,292.7645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801363468170166,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.708251953125,0.0,20.474884033203125,1895.4371337890625,0.0,21.42959976196289,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
