time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134580,302.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,0.0010352440876886,302.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.4204698503017425,0.0286935176700353,0.0289389174431562,302.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.8229725956916809,0.1784008592367172,0.1263260096311569,302.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,0.0010901599889621,302.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,0.0051712486892938,285.5794677734375,284.95001220703125,294.5757141113281,289.5256042480469,300.1791076660156,302.8164367675781,285.5186462402344,1.0,0.1340187489986419,0.0,0.0,1.0,1.0,-0.1950761526823043,9.943967427261668e-08,0.1950760632753372,-0.0625779554247856,1.0,0.1500000059604644,0.0,26.290048599243164,25.0,3470.4306640625,0.0,9.209036827087402,0.0,283.1499938964844,286.5690612792969,292.5229187011719,292.7854309082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795988321304321,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1244.0233154296875,0.0,20.474884033203125,1895.4371337890625,0.0,18.90715217590332,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18134640,302.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,0.0010352440876886,302.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.4204698503017425,0.0286935176700353,0.0289389174431562,302.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.8229725956916809,0.1784008592367172,0.1263260096311569,302.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,0.0010901599889621,302.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,0.0051712486892938,285.5794677734375,284.95001220703125,294.5757141113281,289.5256042480469,300.1791076660156,302.8164367675781,285.5186462402344,1.0,0.1340187489986419,0.0,0.0,1.0,1.0,-0.1950761526823043,9.943967427261668e-08,0.1950760632753372,-0.0625779554247856,1.0,0.1500000059604644,0.0,26.290048599243164,25.0,3470.4306640625,0.0,9.209036827087402,0.0,283.1499938964844,286.5690612792969,292.5229187011719,292.7854309082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795988321304321,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1244.0233154296875,0.0,20.474884033203125,1895.4371337890625,0.0,18.90715217590332,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18134700,302.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,0.0010338887805119,302.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.4118647575378418,0.0273285172879695,0.02762689627707,302.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.8197529911994934,0.1760364025831222,0.1246622949838638,302.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,0.0010887328535318,302.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,0.0051644789054989,285.5316162109375,284.95001220703125,294.56890869140625,289.5399780273437,300.1720886230469,302.8208312988281,285.4698486328125,1.0,0.133727490901947,0.0,0.0,1.0,1.0,-0.191494420170784,9.764130481926261e-08,0.1914943307638168,-0.0616345182061195,1.0,0.1500000059604644,0.0,26.23185920715332,25.0,3428.998779296875,0.0,9.00725555419922,0.0,283.1499938964844,286.530029296875,292.537353515625,292.7966613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793451249599457,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1230.3878173828125,0.0,20.474884033203125,1895.4371337890625,0.0,17.743242263793945,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18134760,302.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0010326610645279,302.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.4035971760749817,0.0260011404752731,0.0263508465141057,302.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.8165063858032227,0.1737066507339477,0.1230233162641525,302.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,0.0010874401777982,302.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,0.0051583470776677,285.4838562011719,284.95001220703125,294.5622253417969,289.5546264648437,300.1631164550781,302.82525634765625,285.42095947265625,1.0,0.1334492117166519,0.0,0.0,1.0,1.0,-0.1879860311746597,9.590163330130964e-08,0.1879859417676925,-0.0607604533433914,1.0,0.1500000059604644,0.0,26.17711639404297,25.0,3387.698486328125,0.0,8.811788558959961,0.0,283.1499938964844,286.49090576171875,292.5520935058594,292.8081970214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790920436382293,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1216.683837890625,0.0,20.474884033203125,1895.4371337890625,0.0,16.601062774658203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18134820,302.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,0.0010311701335012,302.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.3914482295513153,0.0242520328611135,0.0246690846979618,302.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.8120160698890686,0.1705885231494903,0.1208301186561584,302.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.0010858703171834,302.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.005150900222361,285.4190368652344,284.95001220703125,294.5533752441406,289.5750427246094,300.1471252441406,302.83135986328125,285.354736328125,1.0,0.1330891400575637,0.0,0.0,1.0,1.0,-0.1833268254995346,9.363141373341932e-08,0.1833267211914062,-0.0596939027309417,1.0,0.1500000059604644,0.0,26.10736083984375,25.0,3331.505615234375,0.0,8.555094718933105,0.0,283.1499938964844,286.437255859375,292.57244873046875,292.82421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278740644454956,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1197.8736572265625,0.0,20.474884033203125,1895.4371337890625,0.0,15.049286842346191,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18134880,302.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0010305326431989,302.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.3845964074134826,0.0234489291906356,0.0238971058279275,302.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.809859573841095,0.1691395491361618,0.1198109611868858,302.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0010851990664377,302.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910095214844,0.0,0.0,0.0051477164961397,285.3886108398437,284.95001220703125,294.5492553710937,289.5848083496094,300.137939453125,302.8342590332031,285.3237609863281,1.0,0.1329261809587478,0.0,0.0,1.0,1.0,-0.1811673790216446,9.259193234356645e-08,0.1811672896146774,-0.0592287816107273,1.0,0.1500000059604644,0.0,26.076221466064453,25.0,3304.9794921875,0.0,8.437577247619629,0.0,283.1499938964844,286.411865234375,292.58221435546875,292.8319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785712480545044,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1188.9610595703125,0.0,20.474884033203125,1895.4371337890625,0.0,14.31637954711914,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18134940,302.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0010288346093147,302.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.3622373342514038,0.0210350882261991,0.0215779170393943,302.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.8029171228408813,0.1647038161754608,0.1166909337043762,302.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,0.0010834111599251,302.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0051392349414527,285.2942810058594,284.95001220703125,294.53662109375,289.61590576171875,300.10137939453125,302.84344482421875,285.2279663085937,1.0,0.1324475556612014,0.0,0.0,1.0,1.0,-0.174627423286438,8.951420937819422e-08,0.1746273338794708,-0.0579891093075275,1.0,0.1500000059604644,0.0,25.986717224121094,25.0,3221.871826171875,0.0,8.085345268249512,0.0,283.1499938964844,286.33184814453125,292.6132202148437,292.85650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780306041240692,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1160.8740234375,0.0,20.474884033203125,1895.4371337890625,0.0,12.05161190032959,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135000,302.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0010288346093147,302.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.3622373342514038,0.0210350882261991,0.0215779170393943,302.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.8029171228408813,0.1647038161754608,0.1166909337043762,302.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,0.0010834111599251,302.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0051392349414527,285.2942810058594,284.95001220703125,294.53662109375,289.61590576171875,300.10137939453125,302.84344482421875,285.2279663085937,1.0,0.1324475556612014,0.0,0.0,1.0,1.0,-0.174627423286438,8.951420937819422e-08,0.1746273338794708,-0.0579891093075275,1.0,0.1500000059604644,0.0,25.986717224121094,25.0,3221.871826171875,0.0,8.085345268249512,0.0,283.1499938964844,286.33184814453125,292.6132202148437,292.85650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780306041240692,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1160.8740234375,0.0,20.474884033203125,1895.4371337890625,0.0,12.05161190032959,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135060,302.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.0010275293607264,302.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0259367059916257,0.018759237602353,0.0193915273994207,302.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.7959126830101013,0.1604066789150238,0.1136678606271743,302.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,0.0010820367606356,302.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,0.0051327161490917,285.20166015625,284.95001220703125,294.5240783691406,289.64776611328125,300.0533752441406,302.8527526855469,285.1341857910156,1.0,0.1320105642080307,0.0,0.0,1.0,1.0,-0.1683678478002548,8.665143980124412e-08,0.1683677732944488,-0.056998997926712,1.0,0.1500000059604644,0.0,25.907983779907227,25.0,3138.681884765625,0.0,7.754149436950684,0.0,283.1499938964844,286.2513122558594,292.6449584960937,292.8818054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2774656116962433,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1132.579833984375,0.0,20.474884033203125,1895.4371337890625,0.0,9.822452545166016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135120,302.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.0010275293607264,302.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0259367059916257,0.018759237602353,0.0193915273994207,302.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.7959126830101013,0.1604066789150238,0.1136678606271743,302.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,0.0010820367606356,302.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,0.0051327161490917,285.20166015625,284.95001220703125,294.5240783691406,289.64776611328125,300.0533752441406,302.8527526855469,285.1341857910156,1.0,0.1320105642080307,0.0,0.0,1.0,1.0,-0.1683678478002548,8.665143980124412e-08,0.1683677732944488,-0.056998997926712,1.0,0.1500000059604644,0.0,25.907983779907227,25.0,3138.681884765625,0.0,7.754149436950684,0.0,283.1499938964844,286.2513122558594,292.6449584960937,292.8818054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2774656116962433,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1132.579833984375,0.0,20.474884033203125,1895.4371337890625,0.0,9.822452545166016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135180,302.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0010265189921483,302.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0166068449616432,0.0173237342387437,302.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.7889508008956909,0.1562389731407165,0.1107353046536445,302.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,0.0010809730738401,302.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0051276697777211,285.1110534667969,284.95001220703125,294.511474609375,289.6801147460937,299.9954833984375,302.8612976074219,285.0426940917969,1.0,0.1316081583499908,0.0,0.0,1.0,1.0,-0.1623585820198059,8.396062156634798e-08,0.1623584926128387,-0.0561805255711078,1.0,0.1500000059604644,0.0,25.837814331054688,25.0,3055.982421875,0.0,7.441300392150879,0.0,283.1499938964844,286.1708068847656,292.6771545410156,292.9076232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768644988536834,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1104.260986328125,0.0,20.474884033203125,1895.4371337890625,0.0,7.634654521942139,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135240,302.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0010265189921483,302.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0166068449616432,0.0173237342387437,302.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.7889508008956909,0.1562389731407165,0.1107353046536445,302.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,0.0010809730738401,302.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0051276697777211,285.1110534667969,284.95001220703125,294.511474609375,289.6801147460937,299.9954833984375,302.8612976074219,285.0426940917969,1.0,0.1316081583499908,0.0,0.0,1.0,1.0,-0.1623585820198059,8.396062156634798e-08,0.1623584926128387,-0.0561805255711078,1.0,0.1500000059604644,0.0,25.837814331054688,25.0,3055.982421875,0.0,7.441300392150879,0.0,283.1499938964844,286.1708068847656,292.6771545410156,292.9076232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768644988536834,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1104.260986328125,0.0,20.474884033203125,1895.4371337890625,0.0,7.634654521942139,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135300,302.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0010260274866595,302.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0155749749392271,0.0163323171436786,302.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.7855085134506226,0.1542033553123474,0.1093026399612426,302.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997741699219,0.0,0.0,0.0010804554913192,302.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0051252152770757,285.066650390625,284.95001220703125,294.50506591796875,289.6964416503906,299.9710388183594,302.8653259277344,284.998046875,1.0,0.1314187049865722,0.0,0.0,1.0,1.0,-0.1594444215297699,8.257615746742888e-08,0.1594443321228027,-0.0555691048502922,1.0,0.1500000059604644,0.0,25.80559539794922,25.0,3015.677490234375,0.0,7.291267395019531,0.0,283.1499938964844,286.1309814453125,292.693359375,292.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.276546835899353,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1090.2548828125,0.0,20.474884033203125,1895.4371337890625,0.0,6.566614627838135,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135360,302.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0010255792876705,302.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0145721640437841,0.0153688080608844,302.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.7820931077003479,0.1522006094455719,0.1078928709030151,302.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,0.0010799835436046,302.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,0.0051229763776063,285.02294921875,284.95001220703125,294.4985656738281,289.7128295898437,299.94952392578125,302.8692932128906,284.9542541503906,1.0,0.1312366425991058,0.0,0.0,1.0,1.0,-0.1565947234630584,8.121880057387899e-08,0.1565946340560913,-0.0549580976366996,1.0,0.1500000059604644,0.0,25.77507781982422,25.0,2976.202880859375,0.0,7.145376205444336,0.0,283.1499938964844,286.091796875,292.7096252441406,292.933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2762146592140198,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1076.4676513671875,0.0,20.474884033203125,1895.4371337890625,0.0,5.5228376388549805,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135420,302.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0010247525060549,302.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0126393772661685,0.0135117303580045,302.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.7753419280052185,0.1482799351215362,0.1051324307918548,302.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0010791131062433,302.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,0.0051188473589718,284.9376525878906,284.95001220703125,294.4851989746094,289.7456359863281,299.9125671386719,302.87713623046875,284.8690795898437,1.0,0.1308905333280563,0.0,0.0,1.0,1.0,-0.1510417610406875,7.852211325598547e-08,0.1510416865348816,-0.0536212623119354,0.9835057258605956,0.1500000059604644,0.0,25.71813201904297,25.0,2899.158203125,0.0,6.864075183868408,0.0,283.1499938964844,286.0150756835937,292.7420654296875,292.9602966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2754963934421539,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1049.47509765625,0.0,20.474884033203125,1895.4371337890625,0.0,3.55068039894104,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135480,302.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0010247525060549,302.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0126393772661685,0.0135117303580045,302.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.7753419280052185,0.1482799351215362,0.1051324307918548,302.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0010791131062433,302.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,0.0051188473589718,284.9376525878906,284.95001220703125,294.4851989746094,289.7456359863281,299.9125671386719,302.87713623046875,284.8690795898437,1.0,0.1308905333280563,0.0,0.0,1.0,1.0,-0.1510417610406875,7.852211325598547e-08,0.1510416865348816,-0.0536212623119354,0.9835057258605956,0.1500000059604644,0.0,25.71813201904297,25.0,2899.158203125,0.0,6.864075183868408,0.0,283.1499938964844,286.0150756835937,292.7420654296875,292.9602966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2754963934421539,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1049.47509765625,0.0,20.474884033203125,1895.4371337890625,0.0,3.55068039894104,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135540,302.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,0.0010239749681204,302.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0108001232147216,0.0117443157359957,302.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.7687235474586487,0.144472137093544,0.1024504974484443,302.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0010782942408695,302.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0051149632781744,284.8553161621094,284.95001220703125,294.4711608886719,289.77838134765625,299.8873596191406,302.8848571777344,284.7872314453125,1.0,0.13056680560112,0.0,0.0,1.0,1.0,-0.1456960290670395,7.583274452827028e-08,0.1456959396600723,-0.0520767569541931,0.8906524777412415,0.1500000059604644,0.0,25.666025161743164,25.0,2824.7578125,0.0,6.596042156219482,0.0,283.1499938964844,285.94073486328125,292.7740478515625,292.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746322751045227,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1023.2926025390624,0.0,20.474884033203125,1895.4371337890625,0.0,1.7583385705947876,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135600,302.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,0.0010239749681204,302.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0108001232147216,0.0117443157359957,302.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.7687235474586487,0.144472137093544,0.1024504974484443,302.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0010782942408695,302.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0051149632781744,284.8553161621094,284.95001220703125,294.4711608886719,289.77838134765625,299.8873596191406,302.8848571777344,284.7872314453125,1.0,0.13056680560112,0.0,0.0,1.0,1.0,-0.1456960290670395,7.583274452827028e-08,0.1456959396600723,-0.0520767569541931,0.8906524777412415,0.1500000059604644,0.0,25.666025161743164,25.0,2824.7578125,0.0,6.596042156219482,0.0,283.1499938964844,285.94073486328125,292.7740478515625,292.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746322751045227,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1023.2926025390624,0.0,20.474884033203125,1895.4371337890625,0.0,1.7583385705947876,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135660,302.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,0.0010302967857569,302.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193054199219,0.0,0.0,0.0016236652154475,302.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.7613450884819031,0.1407831907272339,0.0998597294092178,302.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,0.0010849515674635,302.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,0.0051465430296957,284.7760314941406,284.95001220703125,294.45623779296875,289.810791015625,299.860107421875,302.8929748535156,284.6839294433594,1.0,0.1302133202552795,0.0,0.0,1.0,1.0,-0.1304931491613388,6.805816354926719e-08,0.1304930746555328,-0.0472862422466278,0.7458158731460571,0.1500000059604644,0.0,25.748912811279297,25.0,2696.61865234375,0.0,5.896944522857666,0.0,283.1499938964844,285.8611755371094,292.80438232421875,293.0115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2733698487281799,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,994.4371948242188,0.0,20.474884033203125,1895.4371337890625,0.0,0.3419438898563385,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135720,302.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,0.0010302967857569,302.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193054199219,0.0,0.0,0.0016236652154475,302.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.7613450884819031,0.1407831907272339,0.0998597294092178,302.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,0.0010849515674635,302.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,0.0051465430296957,284.7760314941406,284.95001220703125,294.45623779296875,289.810791015625,299.860107421875,302.8929748535156,284.6839294433594,1.0,0.1302133202552795,0.0,0.0,1.0,1.0,-0.1304931491613388,6.805816354926719e-08,0.1304930746555328,-0.0472862422466278,0.7458158731460571,0.1500000059604644,0.0,25.748912811279297,25.0,2696.61865234375,0.0,5.896944522857666,0.0,283.1499938964844,285.8611755371094,292.80438232421875,293.0115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2733698487281799,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,994.4371948242188,0.0,20.474884033203125,1895.4371337890625,0.0,0.3419438898563385,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135780,302.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,0.0010279770940542,302.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0010678838007152,302.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.7552579641342163,0.1371684819459915,0.0973217263817787,302.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.001082508941181,302.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,0.0051349559798836,284.6698303222656,284.95001220703125,294.4402770996094,289.8427429199219,299.8395690917969,302.9059143066406,284.552490234375,1.0,0.1298875957727432,0.0,0.0,1.0,1.0,-0.1267602741718292,6.612485492496489e-08,0.1267601996660232,-0.0460317060351371,0.5244836211204529,0.1500000059604644,0.0,25.666719436645508,25.0,2569.06201171875,0.0,5.703929424285889,0.0,283.1499938964844,285.7341613769531,292.8250427246094,293.0262145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.270027607679367,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,947.9536743164062,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135840,302.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,0.0010279770940542,302.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0010678838007152,302.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.7552579641342163,0.1371684819459915,0.0973217263817787,302.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.001082508941181,302.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,0.0051349559798836,284.6698303222656,284.95001220703125,294.4402770996094,289.8427429199219,299.8395690917969,302.9059143066406,284.552490234375,1.0,0.1298875957727432,0.0,0.0,1.0,1.0,-0.1267602741718292,6.612485492496489e-08,0.1267601996660232,-0.0460317060351371,0.5244836211204529,0.1500000059604644,0.0,25.666719436645508,25.0,2569.06201171875,0.0,5.703929424285889,0.0,283.1499938964844,285.7341613769531,292.8250427246094,293.0262145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.270027607679367,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,947.9536743164062,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135900,302.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0010267915204167,302.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,0.0010817648144438,302.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669250488281,0.752259373664856,0.1353935301303863,0.0960719808936119,302.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,0.0010812605032697,302.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0051290341652929,284.6112670898437,284.95001220703125,294.4317932128906,289.8584289550781,299.8363952636719,302.91229248046875,284.5035400390625,1.0,0.1297400295734405,0.0,0.0,1.0,1.0,-0.1252700090408325,6.536426866432521e-08,0.1252699345350265,-0.0455587990581989,0.3815157115459442,0.1500000059604644,0.0,25.62675666809082,25.0,2534.10546875,0.0,5.625649929046631,0.0,283.1499938964844,285.6810302734375,292.8292541503906,293.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.266510397195816,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,929.009765625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18135960,302.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0010257543763145,302.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,0.0010801590979099,302.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5179748535156,0.7492988109588623,0.1336587071418762,0.0948463901877403,302.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0010801684111356,302.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0051238532178103,284.5581970214844,284.95001220703125,294.4230041503906,289.8739624023437,299.8308410644531,302.9178161621094,284.4631652832031,1.0,0.1296016722917556,0.0,0.0,1.0,1.0,-0.1237885728478431,6.462549606567336e-08,0.1237885057926178,-0.045133214443922,0.2219219505786895,0.1500000059604644,0.0,25.59042358398437,25.0,2503.770751953125,0.0,5.548958778381348,0.0,283.1499938964844,285.6378173828125,292.8304748535156,293.0270080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2612607479095459,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,913.4713134765624,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18136020,302.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0010243846336379,303.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0010787282371893,302.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565734863281,0.7448970675468445,0.1310987472534179,0.0930355638265609,302.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,0.0010787260252982,302.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0051170112565159,284.48980712890625,284.95001220703125,294.408935546875,289.8970642089844,299.8157958984375,302.9248046875,284.4119873046875,1.0,0.1294060796499252,0.0,0.0,1.0,1.0,-0.1216022223234176,6.357284831892684e-08,0.1216021627187728,-0.04460234567523,5.551115123125783e-17,0.1500000059604644,0.0,25.54027366638184,25.0,2462.19775390625,0.0,5.436977863311768,0.0,283.1499938964844,285.58331298828125,292.8285522460937,293.0221252441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2499458938837051,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,893.6887817382812,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18136080,302.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0010239956900477,303.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306213378906,0.0,0.0,0.0010783185716718,302.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395446777344,0.7435303330421448,0.1303075551986694,0.0924758911132812,302.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.0010783163597807,302.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0051150685176253,284.47076416015625,284.95001220703125,294.404296875,289.9042358398437,299.8092956542969,302.9266357421875,284.3975524902344,1.0,0.1293474286794662,0.0,0.0,1.0,1.0,-0.1209268048405647,6.325682022634282e-08,0.1209267452359199,-0.0444619990885257,5.551115123125783e-17,0.1500000059604644,0.0,25.52549362182617,25.0,2449.7568359375,0.0,5.402642250061035,0.0,283.1499938964844,285.56793212890625,292.8273010253906,293.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2455725222826004,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,888.0673828125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18136140,302.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,0.0010225980076938,303.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,0.0010768464999273,302.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788146972656,0.7379619479179382,0.1271025091409683,0.0902107432484626,302.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0010768446372821,302.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.005108087323606,284.40362548828125,284.95001220703125,294.3838806152344,289.93341064453125,299.7725830078125,302.9324951171875,284.3445129394531,1.0,0.1291198432445526,0.0,0.0,1.0,1.0,-0.1181950569152832,6.201670998962072e-08,0.1181949973106384,-0.0439925417304039,5.551115123125783e-17,0.1500000059604644,0.0,25.469572067260746,25.0,2400.59228515625,0.0,5.265055179595947,0.0,283.1499938964844,285.510986328125,292.8192443847656,293.0084228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2224328517913818,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,867.1146850585938,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18136200,302.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,0.0010225980076938,303.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,0.0010768464999273,302.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788146972656,0.7379619479179382,0.1271025091409683,0.0902107432484626,302.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0010768446372821,302.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.005108087323606,284.40362548828125,284.95001220703125,294.3838806152344,289.93341064453125,299.7725830078125,302.9324951171875,284.3445129394531,1.0,0.1291198432445526,0.0,0.0,1.0,1.0,-0.1181950569152832,6.201670998962072e-08,0.1181949973106384,-0.0439925417304039,5.551115123125783e-17,0.1500000059604644,0.0,25.469572067260746,25.0,2400.59228515625,0.0,5.265055179595947,0.0,283.1499938964844,285.510986328125,292.8192443847656,293.0084228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2224328517913818,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,867.1146850585938,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18136260,302.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.001021494041197,302.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,0.0010756838601082,302.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287658691406,0.732548177242279,0.1240211725234985,0.0880365073680877,302.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0010756821138784,302.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0051025729626417,284.34967041015625,284.95001220703125,294.36163330078125,289.96124267578125,299.7245788574219,302.9359436035156,284.2987670898437,1.0,0.128915473818779,0.0,0.0,1.0,1.0,-0.1155751794576644,6.08617014563606e-08,0.1155751198530197,-0.0436297841370105,5.551115123125783e-17,0.1500000059604644,0.0,25.4215145111084,25.0,2354.163330078125,0.0,5.134937286376953,0.0,283.1499938964844,285.4610290527344,292.8079528808594,292.9938659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1914416551589965,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,848.5542602539062,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18136320,302.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.001021494041197,302.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,0.0010756838601082,302.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287658691406,0.732548177242279,0.1240211725234985,0.0880365073680877,302.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0010756821138784,302.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0051025729626417,284.34967041015625,284.95001220703125,294.36163330078125,289.96124267578125,299.7245788574219,302.9359436035156,284.2987670898437,1.0,0.128915473818779,0.0,0.0,1.0,1.0,-0.1155751794576644,6.08617014563606e-08,0.1155751198530197,-0.0436297841370105,5.551115123125783e-17,0.1500000059604644,0.0,25.4215145111084,25.0,2354.163330078125,0.0,5.134937286376953,0.0,283.1499938964844,285.4610290527344,292.8079528808594,292.9938659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1914416551589965,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,848.5542602539062,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18136380,302.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.0,0.0,0.0010206133592873,302.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020202636719,0.0,0.0,0.0010747562628239,302.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2848205566406,0.7272242903709412,0.1210422813892364,0.085936963558197,302.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,0.00107475486584,302.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,0.0050981738604605,284.3034973144531,284.95001220703125,294.3373107910156,289.98748779296875,299.6717834472656,302.9378662109375,284.2572937011719,1.0,0.1287307143211364,0.0,0.0,1.0,1.0,-0.1130470633506774,5.974570171929372e-08,0.1130470037460327,-0.043273739516735,5.551115123125783e-17,0.1500000059604644,0.0,25.38012313842773,25.0,2315.696533203125,0.0,5.0109639167785645,0.0,283.1499938964844,285.4174194335937,292.7945251464844,292.9773864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1526689380407333,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,832.347900390625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18136440,302.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.0,0.0,0.0010206133592873,302.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020202636719,0.0,0.0,0.0010747562628239,302.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2848205566406,0.7272242903709412,0.1210422813892364,0.085936963558197,302.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,0.00107475486584,302.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,0.0050981738604605,284.3034973144531,284.95001220703125,294.3373107910156,289.98748779296875,299.6717834472656,302.9378662109375,284.2572937011719,1.0,0.1287307143211364,0.0,0.0,1.0,1.0,-0.1130470633506774,5.974570171929372e-08,0.1130470037460327,-0.043273739516735,5.551115123125783e-17,0.1500000059604644,0.0,25.38012313842773,25.0,2315.696533203125,0.0,5.0109639167785645,0.0,283.1499938964844,285.4174194335937,292.7945251464844,292.9773864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1526689380407333,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,832.347900390625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18136500,302.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,0.0010202438570559,302.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,0.001074367086403,302.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.26446533203125,0.724579393863678,0.1195898726582527,0.0849138498306274,302.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412475585937,0.0,0.0,0.0010743656894192,302.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,0.0050963279791176,284.2824401855469,284.95001220703125,294.3243408203125,289.9999694824219,299.6456604003906,302.9384765625,284.2377014160156,1.0,0.1286452710628509,0.0,0.0,1.0,1.0,-0.1118157282471656,5.91919899761706e-08,0.1118156686425209,-0.0430729053914547,5.551115123125783e-17,0.1500000059604644,0.0,25.361780166625977,25.0,2298.130859375,0.0,4.951131343841553,0.0,283.1499938964844,285.3995361328125,292.787353515625,292.9688415527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1301900744438171,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,825.6707153320312,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18136560,302.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,0.0010199067182838,302.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5587158203125,0.0,0.0,0.0010740119032561,302.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2447814941406,0.7219292521476746,0.1181581318378448,0.083905428647995,302.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,0.0010740107391029,302.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,0.0050946441479027,284.26220703125,284.95001220703125,294.31072998046875,290.0119934082031,299.6206359863281,302.9389343261719,284.218505859375,1.0,0.1285635083913803,0.0,0.0,1.0,1.0,-0.11060231924057,5.863504526359976e-08,0.1106022596359252,-0.0428448915481567,5.551115123125783e-17,0.1500000059604644,0.0,25.344682693481445,25.0,2279.480712890625,0.0,4.892477989196777,0.0,283.1499938964844,285.3819580078125,292.78009033203125,292.9602355957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1059380322694778,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,819.0244140625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
