time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136620,302.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,0.0010193139314651,302.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5159912109375,0.0,0.0,0.0010733875678852,302.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2066955566406,0.7165760397911072,0.1153572797775268,0.0819330960512161,302.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,0.001073386403732,302.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,0.0050916830077767,284.2235412597656,284.95001220703125,294.2817077636719,290.03448486328125,299.5768127441406,302.9397277832031,284.1807556152344,1.0,0.1284106075763702,0.0,0.0,1.0,1.0,-0.108229711651802,5.7501402750403954e-08,0.1082296520471572,-0.0422806181013584,5.551115123125783e-17,0.1500000059604644,0.0,25.31402015686035,25.0,2241.700439453125,0.0,4.778640270233154,0.0,283.1499938964844,285.3460388183594,292.7651062011719,292.94256591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0519729256629943,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,805.4299926757812,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18136680,302.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,0.0010193139314651,302.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5159912109375,0.0,0.0,0.0010733875678852,302.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2066955566406,0.7165760397911072,0.1153572797775268,0.0819330960512161,302.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,0.001073386403732,302.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,0.0050916830077767,284.2235412597656,284.95001220703125,294.2817077636719,290.03448486328125,299.5768127441406,302.9397277832031,284.1807556152344,1.0,0.1284106075763702,0.0,0.0,1.0,1.0,-0.108229711651802,5.7501402750403954e-08,0.1082296520471572,-0.0422806181013584,5.551115123125783e-17,0.1500000059604644,0.0,25.31402015686035,25.0,2241.700439453125,0.0,4.778640270233154,0.0,283.1499938964844,285.3460388183594,292.7651062011719,292.94256591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0519729256629943,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,805.4299926757812,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18136740,302.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,0.001018802402541,302.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4739685058594,0.0,0.0,0.0010728487977758,302.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.16961669921875,0.7110709547996521,0.1126393526792526,0.080019325017929,302.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,0.0010728477500379,302.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,0.0050891279242932,284.18634033203125,284.95001220703125,294.25,290.0548095703125,299.5450744628906,302.9405517578125,284.1436767578125,1.0,0.1282707005739212,0.0,0.0,1.0,1.0,-0.1059281900525093,5.6328193664967336e-08,0.1059281378984451,-0.0415386743843555,5.551115123125783e-17,0.1500000059604644,0.0,25.28761863708496,25.0,2204.4482421875,0.0,4.66921854019165,0.0,283.1499938964844,285.309814453125,292.749267578125,292.9241027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,791.7438354492188,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18136800,302.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,0.001018802402541,302.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4739685058594,0.0,0.0,0.0010728487977758,302.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.16961669921875,0.7110709547996521,0.1126393526792526,0.080019325017929,302.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,0.0010728477500379,302.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,0.0050891279242932,284.18634033203125,284.95001220703125,294.25,290.0548095703125,299.5450744628906,302.9405517578125,284.1436767578125,1.0,0.1282707005739212,0.0,0.0,1.0,1.0,-0.1059281900525093,5.6328193664967336e-08,0.1059281378984451,-0.0415386743843555,5.551115123125783e-17,0.1500000059604644,0.0,25.28761863708496,25.0,2204.4482421875,0.0,4.66921854019165,0.0,283.1499938964844,285.309814453125,292.749267578125,292.9241027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,791.7438354492188,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18136860,302.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776062011719,0.0,0.0,0.0010183481499552,302.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.0,0.0,0.001072370330803,302.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1333923339844,0.7053369283676147,0.1099999621510505,0.0781606882810592,302.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5949401855469,0.0,0.0,0.0010723695158958,302.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962219238281,0.0,0.0,0.0050868592225015,284.1500549316406,284.95001220703125,294.2109375,290.0738525390625,299.52703857421875,302.941650390625,284.10760498046875,1.0,0.1281417161226272,0.0,0.0,1.0,1.0,-0.1036933809518814,5.5118025699130164e-08,0.1036933287978172,-0.0406304746866226,5.551115123125783e-17,0.1500000059604644,0.0,25.26470184326172,25.0,2168.380859375,0.0,4.563800811767578,0.0,283.1499938964844,285.274169921875,292.7325439453125,292.90478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,778.2744750976562,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18136920,302.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776062011719,0.0,0.0,0.0010183481499552,302.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.0,0.0,0.001072370330803,302.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1333923339844,0.7053369283676147,0.1099999621510505,0.0781606882810592,302.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5949401855469,0.0,0.0,0.0010723695158958,302.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962219238281,0.0,0.0,0.0050868592225015,284.1500549316406,284.95001220703125,294.2109375,290.0738525390625,299.52703857421875,302.941650390625,284.10760498046875,1.0,0.1281417161226272,0.0,0.0,1.0,1.0,-0.1036933809518814,5.5118025699130164e-08,0.1036933287978172,-0.0406304746866226,5.551115123125783e-17,0.1500000059604644,0.0,25.26470184326172,25.0,2168.380859375,0.0,4.563800811767578,0.0,283.1499938964844,285.274169921875,292.7325439453125,292.90478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,778.2744750976562,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18136980,302.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5186462402344,0.0,0.0,0.0010179488454014,302.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3920288085937,0.0,0.0,0.0010719498386606,302.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0982666015625,0.6995968818664551,0.1074398756027221,0.0763576850295066,302.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53375244140625,0.0,0.0,0.0010719490237534,302.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5348815917969,0.0,0.0,0.0050848647952079,284.1147766113281,284.95001220703125,294.1605224609375,290.0926513671875,299.5189208984375,302.94317626953125,284.07281494140625,1.0,0.1280225068330764,0.0,0.0,1.0,1.0,-0.1015258654952049,5.3890492068831015e-08,0.1015258133411407,-0.0396069511771202,5.551115123125783e-17,0.1500000059604644,0.0,25.244779586791992,25.0,2133.708740234375,0.0,4.46226692199707,0.0,283.1499938964844,285.2395935058594,292.7151184082031,292.8847351074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,765.197998046875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18137040,302.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5186462402344,0.0,0.0,0.0010179488454014,302.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3920288085937,0.0,0.0,0.0010719498386606,302.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0982666015625,0.6995968818664551,0.1074398756027221,0.0763576850295066,302.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53375244140625,0.0,0.0,0.0010719490237534,302.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5348815917969,0.0,0.0,0.0050848647952079,284.1147766113281,284.95001220703125,294.1605224609375,290.0926513671875,299.5189208984375,302.94317626953125,284.07281494140625,1.0,0.1280225068330764,0.0,0.0,1.0,1.0,-0.1015258654952049,5.3890492068831015e-08,0.1015258133411407,-0.0396069511771202,5.551115123125783e-17,0.1500000059604644,0.0,25.244779586791992,25.0,2133.708740234375,0.0,4.46226692199707,0.0,283.1499938964844,285.2395935058594,292.7151184082031,292.8847351074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,765.197998046875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18137100,302.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.490478515625,0.0,0.0,0.0010177711956202,302.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720703125,0.0,0.0,0.0010717626428231,302.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.08123779296875,0.6967529058456421,0.1061924621462822,0.0754791498184204,302.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.504638671875,0.0,0.0,0.0010717620607465,302.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50567626953125,0.0,0.0,0.0050839772447943,284.0976257324219,284.95001220703125,294.1312866210937,290.1018371582031,299.5180053710937,302.944091796875,284.0559997558594,1.0,0.1279665529727935,0.0,0.0,1.0,1.0,-0.1004701480269432,5.3275833522548055e-08,0.100470095872879,-0.0390638746321201,5.551115123125783e-17,0.1500000059604644,0.0,25.235902786254883,25.0,2116.945556640625,0.0,4.413046836853027,0.0,283.1499938964844,285.2228088378906,292.7061462402344,292.87451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,758.8484497070312,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18137160,302.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.46319580078125,0.0,0.0,0.0010176085634157,302.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35235595703125,0.0,0.0,0.0010715913958847,302.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0646057128906,0.6939306855201721,0.1049671620130539,0.0746161267161369,302.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4764404296875,0.0,0.0,0.0010715908138081,302.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4774169921875,0.0,0.0,0.0050831651315093,284.0808410644531,284.95001220703125,294.0995178222656,290.11090087890625,299.5184631347656,302.9450988769531,284.03961181640625,1.0,0.1279128491878509,0.0,0.0,1.0,1.0,-0.0994330123066902,5.2664418603853846e-08,0.099432960152626,-0.0385101400315761,5.551115123125783e-17,0.1500000059604644,0.0,25.22766876220703,25.0,2100.538818359375,0.0,4.364846706390381,0.0,283.1499938964844,285.2063903808594,292.69708251953125,292.8641967773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,752.6290283203125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18137220,302.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189758300781,0.0,0.0,0.0010173650225624,302.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3197326660156,0.0,0.0,0.0010713348165154,302.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0374450683594,0.6892268657684326,0.1029497757554054,0.0731953233480453,302.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4308166503906,0.0,0.0,0.0010713342344388,302.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43170166015625,0.0,0.0,0.0050819483585655,284.05340576171875,284.95001220703125,294.04071044921875,290.12567138671875,299.52069091796875,302.9469909667969,284.01287841796875,1.0,0.1278266012668609,0.0,0.0,1.0,1.0,-0.0977256074547767,5.1650189902829886e-08,0.0977255553007125,-0.0375776328146457,5.551115123125783e-17,0.1500000059604644,0.0,25.21493530273437,25.0,2073.5595703125,0.0,4.2857747077941895,0.0,283.1499938964844,285.179443359375,292.68170166015625,292.8467102050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,742.4120483398438,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18137280,302.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107666015625,0.0,0.0,0.0010173239279538,302.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135986328125,0.0,0.0,0.0010712915100157,302.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0323791503906,0.6883379817008972,0.1025718376040458,0.0729291439056396,302.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4223937988281,0.0,0.0,0.0010712909279391,302.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232482910156,0.0,0.0,0.0050817430019378,284.0483093261719,284.95001220703125,294.0287780761719,290.12841796875,299.5210876464844,302.9473571777344,284.0079040527344,1.0,0.1278107464313507,0.0,0.0,1.0,1.0,-0.0974059998989105,5.146061710092909e-08,0.0974059477448463,-0.0374037064611911,5.551115123125783e-17,0.1500000059604644,0.0,25.212665557861328,25.0,2068.493408203125,0.0,4.271000385284424,0.0,283.1499938964844,285.17437744140625,292.6787414550781,292.8433532714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,740.4976196289062,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18137340,302.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3608703613281,0.0,0.0,0.0010171037865802,302.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2757568359375,0.0,0.0,0.0010710597271099,302.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0014038085937,0.6828128099441528,0.100242905318737,0.0712892413139343,302.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,0.0010710591450333,302.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717956542969,0.0,0.0,0.0050806435756385,284.0169982910156,284.95001220703125,293.9491271972656,290.1449279785156,299.521240234375,302.9496154785156,283.9774475097656,1.0,0.1277147233486175,0.0,0.0,1.0,1.0,-0.0954355224967002,5.0305089871471864e-08,0.0954354703426361,-0.0363654531538486,5.551115123125783e-17,0.1500000059604644,0.0,25.199275970458984,25.0,2037.09326171875,0.0,4.180209159851074,0.0,283.1499938964844,285.1432189941406,292.6601257324219,292.82232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,728.673828125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18137400,302.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3608703613281,0.0,0.0,0.0010171037865802,302.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2757568359375,0.0,0.0,0.0010710597271099,302.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0014038085937,0.6828128099441528,0.100242905318737,0.0712892413139343,302.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,0.0010710591450333,302.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717956542969,0.0,0.0,0.0050806435756385,284.0169982910156,284.95001220703125,293.9491271972656,290.1449279785156,299.521240234375,302.9496154785156,283.9774475097656,1.0,0.1277147233486175,0.0,0.0,1.0,1.0,-0.0954355224967002,5.0305089871471864e-08,0.0954354703426361,-0.0363654531538486,5.551115123125783e-17,0.1500000059604644,0.0,25.199275970458984,25.0,2037.09326171875,0.0,4.180209159851074,0.0,283.1499938964844,285.1432189941406,292.6601257324219,292.82232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,728.673828125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18137460,302.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3131103515625,0.0,0.0,0.0010169642046093,302.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2387390136719,0.0,0.0,0.0010709125781431,302.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9715270996094,0.6773504614830017,0.0979712307453155,0.069690003991127,302.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.322021484375,0.0,0.0,0.0010709122288972,302.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226623535156,0.0,0.0,0.0050799460150301,283.98681640625,284.95001220703125,293.8613586425781,290.16021728515625,299.5121459960937,302.951904296875,283.9480285644531,1.0,0.1276237219572067,0.0,0.0,1.0,1.0,-0.0935150235891342,4.92277152375209e-08,0.09351497143507,-0.0354805327951908,5.551115123125783e-17,0.1500000059604644,0.0,25.187156677246094,25.0,2005.8089599609373,0.0,4.092050075531006,0.0,283.1499938964844,285.1124572753906,292.6412658691406,292.80108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.0065307617188,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18137520,302.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3131103515625,0.0,0.0,0.0010169642046093,302.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2387390136719,0.0,0.0,0.0010709125781431,302.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9715270996094,0.6773504614830017,0.0979712307453155,0.069690003991127,302.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.322021484375,0.0,0.0,0.0010709122288972,302.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226623535156,0.0,0.0,0.0050799460150301,283.98681640625,284.95001220703125,293.8613586425781,290.16021728515625,299.5121459960937,302.951904296875,283.9480285644531,1.0,0.1276237219572067,0.0,0.0,1.0,1.0,-0.0935150235891342,4.92277152375209e-08,0.09351497143507,-0.0354805327951908,5.551115123125783e-17,0.1500000059604644,0.0,25.187156677246094,25.0,2005.8089599609373,0.0,4.092050075531006,0.0,283.1499938964844,285.1124572753906,292.6412658691406,292.80108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.0065307617188,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18137580,302.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2677307128906,0.0,0.0,0.0010169189190492,303.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2027282714844,0.0,0.0,0.0010708649642765,302.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9427795410156,0.6719823479652405,0.095763012766838,0.0681357607245445,302.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2755126953125,0.0,0.0,0.0010708644986152,302.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2760925292969,0.0,0.0,0.0050797201693058,283.957763671875,284.95001220703125,293.76629638671875,290.1741027832031,299.48663330078125,302.9541931152344,283.91961669921875,1.0,0.1275380253791809,0.0,0.0,1.0,1.0,-0.0916494727134704,4.8246697303966384e-08,0.0916494205594062,-0.0347918644547462,5.551115123125783e-17,0.1500000059604644,0.0,25.17635536193848,25.0,1974.2659912109373,0.0,4.0067458152771,0.0,283.1499938964844,285.0818176269531,292.6220703125,292.7795715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,705.3655395507812,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18137640,302.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2677307128906,0.0,0.0,0.0010169189190492,303.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2027282714844,0.0,0.0,0.0010708649642765,302.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9427795410156,0.6719823479652405,0.095763012766838,0.0681357607245445,302.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2755126953125,0.0,0.0,0.0010708644986152,302.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2760925292969,0.0,0.0,0.0050797201693058,283.957763671875,284.95001220703125,293.76629638671875,290.1741027832031,299.48663330078125,302.9541931152344,283.91961669921875,1.0,0.1275380253791809,0.0,0.0,1.0,1.0,-0.0916494727134704,4.8246697303966384e-08,0.0916494205594062,-0.0347918644547462,5.551115123125783e-17,0.1500000059604644,0.0,25.17635536193848,25.0,1974.2659912109373,0.0,4.0067458152771,0.0,283.1499938964844,285.0818176269531,292.6220703125,292.7795715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,705.3655395507812,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18137700,302.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2459411621094,0.0,0.0,0.0010169283486902,303.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.18511962890625,0.0,0.0,0.0010708748595789,302.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.92877197265625,0.669339656829834,0.0946825817227363,0.0673755258321762,302.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2532043457031,0.0,0.0,0.0010708745103329,302.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.25372314453125,0.0,0.0,0.0050797672010958,283.94366455078125,284.95001220703125,293.7162780761719,290.18048095703125,299.4666442871094,302.95526123046875,283.90576171875,1.0,0.1274970769882202,0.0,0.0,1.0,1.0,-0.0907374024391174,4.778979345587686e-08,0.0907373577356338,-0.0345144234597682,5.551115123125783e-17,0.1500000059604644,0.0,25.171417236328125,25.0,1958.3211669921875,0.0,3.9651498794555664,0.0,283.1499938964844,285.0663757324219,292.6122741699219,292.76861572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,699.5142211914062,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18137760,302.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2246398925781,0.0,0.0,0.0010169524466618,303.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1677551269531,0.0,0.0,0.0010709001217037,302.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9149780273437,0.666723370552063,0.0936160460114479,0.0666252002120018,302.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2314147949219,0.0,0.0,0.0010708997724577,302.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.23193359375,0.0,0.0,0.0050798873417079,283.9297790527344,284.95001220703125,293.6647644042969,290.1864013671875,299.4427795410156,302.9561462402344,283.8920593261719,1.0,0.1274572163820266,0.0,0.0,1.0,1.0,-0.0898371934890747,4.734769376568693e-08,0.0898371413350105,-0.0342636331915855,5.551115123125783e-17,0.1500000059604644,0.0,25.16674423217773,25.0,1942.28564453125,0.0,3.924171209335327,0.0,283.1499938964844,285.0509033203125,292.60235595703125,292.7575378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,693.636474609375,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18137820,302.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.19647216796875,0.0,0.0,0.0010169993620365,303.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.14459228515625,0.0,0.0,0.0010709495982155,302.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8994140625,0.6632083058357239,0.0921869352459907,0.0656195282936096,302.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.20269775390625,0.0,0.0,0.0010709492489695,302.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2031555175781,0.0,0.0,0.0050801220349967,283.9118957519531,284.95001220703125,293.5924987792969,290.1937255859375,299.4058532714844,302.9571533203125,283.9134521484375,1.0,0.12740458548069,0.0,0.0,1.0,1.0,-0.0886307209730148,4.676020992633313e-08,0.0886306688189506,-0.0339403599500656,0.0,0.1500000059604644,0.0,25.160764694213867,25.0,1298.6319580078125,0.0,3.869355201721192,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,-3.891531378030777e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3302564312064357e-10,-4.4480313876604767e-10,-1.0000068328306311e-16,-4.7402316738498484e-08,-4.740230963307113e-08,-9.42272654217216e-15,0.0,0.0,-0.0,0.0,0.0,6.340886161603856e-18,7.63009650578926e-15,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,302.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.18414306640625,0.0,0.0,0.0010170211317017,303.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.13446044921875,0.0,0.0,0.0010709725320339,302.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9102783203125,0.6615749001502991,0.0915298238396644,0.0651526600122451,302.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1900939941406,0.0,0.0,0.0010709721827879,302.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1905212402344,0.0,0.0,0.0050802309997379,283.909912109375,284.95001220703125,293.5575866699219,290.1968994140625,299.3874206542969,302.9575500488281,283.98175048828125,1.0,0.1273803412914276,0.0,0.0,1.0,1.0,-0.0880706831812858,4.6484874616226086e-08,0.0880706384778022,-0.0337832644581794,0.0,0.1500000059604644,0.0,25.158048629760746,25.0,1186.1221923828125,0.0,3.84393835067749,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,2.3283064365386963e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5479521853391362e-14,2.5563722010546123e-14,3.115378546303673e-19,1.0869404334923338e-12,1.0869333861782129e-12,7.09213655700819e-18,0.0,0.0,-0.0,0.0,0.0,2.069835922869916e-25,9.986234375403481e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,302.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1602478027344,0.0,0.0,0.0010170224122703,303.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1168518066406,0.0,0.0,0.0010709738126024,302.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0779724121094,0.6568241119384766,0.089655190706253,0.0637931823730468,302.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1654357910156,0.0,0.0,0.0010709735797718,302.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1658020019531,0.0,0.0,0.005080237518996,283.994384765625,284.95001220703125,293.445556640625,290.2054748535156,299.3318176269531,302.9586486816406,284.3139953613281,1.0,0.1273075193166732,0.0,0.0,1.0,1.0,-0.0864392966032028,4.5650793367713056e-08,0.0864392518997192,-0.0332410931587219,0.0,0.1500000059604644,0.0,25.14919090270996,25.0,1031.232421875,0.0,3.769836664199829,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7299161285887312e-25,2.0252781007146383e-25,9.273626318351039e-26,4.83582347288466e-21,3.0048234421331958e-21,1.831000030751464e-21,0.0,0.0,-0.0,0.0,0.0,1.1714855161755469e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,302.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1602478027344,0.0,0.0,0.0010170224122703,303.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1168518066406,0.0,0.0,0.0010709738126024,302.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0779724121094,0.6568241119384766,0.089655190706253,0.0637931823730468,302.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1654357910156,0.0,0.0,0.0010709735797718,302.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1658020019531,0.0,0.0,0.005080237518996,283.994384765625,284.95001220703125,293.445556640625,290.2054748535156,299.3318176269531,302.9586486816406,284.3139953613281,1.0,0.1273075193166732,0.0,0.0,1.0,1.0,-0.0864392966032028,4.5650793367713056e-08,0.0864392518997192,-0.0332410931587219,0.0,0.1500000059604644,0.0,25.14919090270996,25.0,1031.232421875,0.0,3.769836664199829,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7299161285887312e-25,2.0252781007146383e-25,9.273626318351039e-26,4.83582347288466e-21,3.0048234421331958e-21,1.831000030751464e-21,0.0,0.0,-0.0,0.0,0.0,1.1714855161755469e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,302.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.17529296875,0.0,0.0,0.0010168594308197,303.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1373596191406,0.0,0.0,0.0010708021000027,302.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4048767089844,0.6528568863868713,0.0880990773439407,0.0626517385244369,302.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1798095703125,0.0,0.0,0.0010708018671721,302.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1801452636719,0.0,0.0,0.0050794230774044,284.2390441894531,284.95001220703125,293.3295288085937,290.2120361328125,299.2905578613281,302.9599609375,284.743408203125,1.0,0.1272398382425308,0.0,0.0,1.0,1.0,-0.0850679576396942,4.4873765148167883e-08,0.0850679129362106,-0.0325855650007724,0.0,0.1500000059604644,0.0,25.13905334472656,25.0,959.56787109375,0.0,3.7072465419769287,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0455141099998873e-30,1.1315877560281138e-30,6.855846046651115e-31,5.646743604831842e-21,2.817074243768008e-21,2.8296693610638344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,302.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.17529296875,0.0,0.0,0.0010168594308197,303.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1373596191406,0.0,0.0,0.0010708021000027,302.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4048767089844,0.6528568863868713,0.0880990773439407,0.0626517385244369,302.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1798095703125,0.0,0.0,0.0010708018671721,302.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1801452636719,0.0,0.0,0.0050794230774044,284.2390441894531,284.95001220703125,293.3295288085937,290.2120361328125,299.2905578613281,302.9599609375,284.743408203125,1.0,0.1272398382425308,0.0,0.0,1.0,1.0,-0.0850679576396942,4.4873765148167883e-08,0.0850679129362106,-0.0325855650007724,0.0,0.1500000059604644,0.0,25.13905334472656,25.0,959.56787109375,0.0,3.7072465419769287,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0455141099998873e-30,1.1315877560281138e-30,6.855846046651115e-31,5.646743604831842e-21,2.817074243768008e-21,2.8296693610638344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,302.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.23553466796875,0.0,0.0,0.0010165676940232,303.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.202392578125,0.0,0.0,0.0010704949963837,302.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.6495424509048462,0.0867851972579956,0.0616918504238128,302.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2394714355469,0.0,0.0,0.0010704947635531,302.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2397766113281,0.0,0.0,0.0050779660232365,284.5936279296875,284.95001220703125,293.2103271484375,290.2165222167969,299.2702941894531,302.9616394042969,285.213134765625,1.0,0.1271773129701614,0.0,0.0,1.0,1.0,-0.0839132294058799,4.413681864434693e-08,0.0839131847023963,-0.0318162143230438,0.0,0.1500000059604644,0.0,25.12822914123535,25.0,912.0830688476562,0.0,3.654287576675415,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.726682640429249e-36,4.0375798745027017e-36,2.439912366856025e-36,5.637593323202257e-21,2.8189040981455325e-21,2.818689225056725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,302.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.23553466796875,0.0,0.0,0.0010165676940232,303.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.202392578125,0.0,0.0,0.0010704949963837,302.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.6495424509048462,0.0867851972579956,0.0616918504238128,302.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2394714355469,0.0,0.0,0.0010704947635531,302.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2397766113281,0.0,0.0,0.0050779660232365,284.5936279296875,284.95001220703125,293.2103271484375,290.2165222167969,299.2702941894531,302.9616394042969,285.213134765625,1.0,0.1271773129701614,0.0,0.0,1.0,1.0,-0.0839132294058799,4.413681864434693e-08,0.0839131847023963,-0.0318162143230438,0.0,0.1500000059604644,0.0,25.12822914123535,25.0,912.0830688476562,0.0,3.654287576675415,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.726682640429249e-36,4.0375798745027017e-36,2.439912366856025e-36,5.637593323202257e-21,2.8189040981455325e-21,2.818689225056725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,302.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2839660644531,0.0,0.0,0.0010163957485929,303.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2530212402344,0.0,0.0,0.001070313854143,302.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.6480841040611267,0.0862014666199684,0.0612676851451396,302.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.28765869140625,0.0,0.0,0.0010703136213123,302.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2879333496094,0.0,0.0,0.0050771068781614,284.79937744140625,284.95001220703125,293.1497497558594,290.2179260253906,299.2666015625,302.962646484375,285.45465087890625,1.0,0.1271480619907379,0.0,0.0,1.0,1.0,-0.0834025666117668,4.3788865866645223e-08,0.0834025219082832,-0.0314179696142673,0.0,0.1500000059604644,0.0,25.122783660888672,25.0,885.450439453125,0.0,3.630796670913696,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.322408593990925e-40,-3.599515365311156e-40,-2.1752776451253433e-40,5.6377480156703276e-21,2.818872998093205e-21,2.8188748156287307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,302.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3443603515625,0.0,0.0,0.0010161523241549,302.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3154296875,0.0,0.0,0.0010700575076043,302.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.6467374563217163,0.0856565460562706,0.0608730129897594,302.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3478088378906,0.0,0.0,0.001070057391189,302.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3480834960937,0.0,0.0,0.0050758910365402,285.0171203613281,284.95001220703125,293.0887145996094,290.2188415527344,299.2734375,302.9637756347656,285.6965026855469,1.0,0.127120092511177,0.0,0.0,1.0,1.0,-0.0829265862703323,4.3375617764240815e-08,0.0829265415668487,-0.0308132488280534,0.0,0.1500000059604644,0.0,25.11746025085449,25.0,857.5167846679688,0.0,3.6088755130767822,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.165713243029195e-44,6.726232628759122e-44,4.06376554654197e-44,5.63774599618641e-21,2.818873200041597e-21,2.818872998093205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,302.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.484375,0.0,0.0,0.0010156939970329,302.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4588317871094,0.0,0.0,0.00106957484968,302.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.6444751620292664,0.0847337245941162,0.0602080337703228,302.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4874267578125,0.0,0.0,0.0010695747332647,302.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876403808594,0.0,0.0,0.0050736018456518,285.4356994628906,284.95001220703125,292.9754333496094,290.21905517578125,299.3160400390625,302.9660339355469,286.1361389160156,1.0,0.1270718425512313,0.0,0.0,1.0,1.0,-0.082124151289463,4.264164132905535e-08,0.0821241065859794,-0.0296956412494182,0.0,0.1500000059604644,0.0,25.108028411865234,25.0,805.0917358398438,0.0,3.571887254714966,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.63774599618641e-21,2.818872998093205e-21,2.8188727961448134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,302.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981994628906,0.0,0.0,0.0010156559292227,302.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729309082031,0.0,0.0,0.001069534686394,302.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.6442892551422119,0.0846576243638992,0.0601533651351928,302.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.501220703125,0.0,0.0,0.0010695345699787,302.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50146484375,0.0,0.0,0.0050734118558466,285.4726867675781,284.95001220703125,292.9655456542969,290.218994140625,299.32037353515625,302.9662475585937,286.1738586425781,1.0,0.1270678341388702,0.0,0.0,1.0,1.0,-0.0820581763982772,4.2581600467883625e-08,0.0820581391453743,-0.029604535549879,0.0,0.1500000059604644,0.0,25.107236862182617,25.0,800.6455688476562,0.0,3.568845748901367,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.63774599618641e-21,2.818872998093205e-21,2.8188727961448134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,302.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,0.0010152030736207,302.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,0.0010690578492358,303.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.6420860886573792,0.0837526321411132,0.0595052540302276,302.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0010690577328205,302.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69500732421875,0.0,0.0,0.0050711496733129,285.9368896484375,284.95001220703125,292.8416442871094,290.2170104980469,299.37579345703125,302.96875,286.6390991210937,1.0,0.1270202100276947,0.0,0.0,1.0,1.0,-0.0812760442495346,4.187070246075565e-08,0.081275999546051,-0.0285267680883407,0.0,0.1500000059604644,0.0,25.0977840423584,25.0,759.727294921875,0.0,3.5328023433685303,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.63774599618641e-21,2.818872998093205e-21,2.8188727961448134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,302.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,0.0010152030736207,302.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,0.0010690578492358,303.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.6420860886573792,0.0837526321411132,0.0595052540302276,302.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.0010690577328205,302.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69500732421875,0.0,0.0,0.0050711496733129,285.9368896484375,284.95001220703125,292.8416442871094,290.2170104980469,299.37579345703125,302.96875,286.6390991210937,1.0,0.1270202100276947,0.0,0.0,1.0,1.0,-0.0812760442495346,4.187070246075565e-08,0.081275999546051,-0.0285267680883407,0.0,0.1500000059604644,0.0,25.0977840423584,25.0,759.727294921875,0.0,3.5328023433685303,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.63774599618641e-21,2.818872998093205e-21,2.8188727961448134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,302.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0010148079600185,302.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,0.0010686417808756,303.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.6400593519210815,0.0829176604747772,0.0589096620678901,302.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.0010686416644603,302.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,0.0050691762007772,286.39678955078125,284.95001220703125,292.7178039550781,290.2129821777344,299.4263610839844,302.9709777832031,287.0862731933594,1.0,0.1269767433404922,0.0,0.0,1.0,1.0,-0.0805574804544448,4.1238525483322526e-08,0.0805574432015419,-0.0275913625955581,0.0,0.1500000059604644,0.0,25.08919715881348,25.0,717.2062377929688,0.0,3.4997398853302,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.63774599618641e-21,2.818872998093205e-21,2.8188727961448134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
