time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138720,302.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0010148079600185,302.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,0.0010686417808756,303.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.6400593519210815,0.0829176604747772,0.0589096620678901,302.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.0010686416644603,302.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,0.0050691762007772,286.39678955078125,284.95001220703125,292.7178039550781,290.2129821777344,299.4263610839844,302.9709777832031,287.0862731933594,1.0,0.1269767433404922,0.0,0.0,1.0,1.0,-0.0805574804544448,4.1238525483322526e-08,0.0805574432015419,-0.0275913625955581,0.0,0.1500000059604644,0.0,25.08919715881348,25.0,717.2062377929688,0.0,3.4997398853302,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.63774599618641e-21,2.818872998093205e-21,2.8188727961448134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,302.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,0.0010146100539714,302.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0010684332810342,303.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291076660156,0.6389310359954834,0.0824522227048873,0.0585788637399673,302.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0010684331646189,302.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.005068187136203,286.6617431640625,284.95001220703125,292.6452941894531,290.20965576171875,299.4506225585937,302.9721374511719,287.3369140625,1.0,0.1269529610872268,0.0,0.0,1.0,1.0,-0.0801585987210273,4.090762573127904e-08,0.0801585540175437,-0.0271246302872896,1.0,0.1500000059604644,0.0,25.08455848693848,25.0,690.97998046875,0.0,3.4814200401306152,0.0,283.155029296875,285.0448913574219,292.5602111816406,292.7193908691406,293.1499938964844,293.1499938964844,283.1499938964844,2.341292565688491e-05,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6052406898458003e-09,2.6757913662578403e-09,1.000000013351432e-10,1.532225297751211e-07,1.5006372677817128e-07,3.158796335611669e-09,0.0,0.0,-0.0,3.5364562791073695e-05,0.0,6.659315026497081e-12,6.230822080510734e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18138840,302.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.001014488749206,302.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,0.0010683056898415,303.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871276855469,0.6381613612174988,0.0821292251348495,0.0583536997437477,302.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,0.0010683055734261,302.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,0.0050675813108682,286.8388366699219,284.95001220703125,292.5948486328125,290.2069396972656,299.4642944335937,302.972900390625,287.20294189453125,1.0,0.1269370466470718,0.0,0.0,1.0,1.0,-0.079887218773365,4.06941964570251e-08,0.079887181520462,-0.0268377810716629,1.0,0.1500000059604644,0.0,25.08150291442871,25.0,2411.69384765625,0.0,3.4689764976501465,0.0,283.1718444824219,290.83795166015625,292.5922546386719,292.8881225585937,293.1499938964844,293.1499938964844,283.1499938964844,13793.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2171733528375625,0.2174987941980362,6.345689751441341e-09,4.228465080261231,4.228455066680908,1.010171490634093e-05,0.0,0.0,-0.0,2322.035888671875,0.0,6.659654140472412,1889.96240234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18138900,302.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.0010143909603357,302.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,0.0010682025458663,303.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.637101948261261,0.081608660519123,0.0580460801720619,302.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0010682025458663,302.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0050670928321778,286.9555969238281,284.95001220703125,292.5339660644531,290.20318603515625,299.4765930175781,302.9736633300781,286.5289611816406,1.0,0.1269182860851287,0.0,0.0,1.0,1.0,-0.0795171335339546,4.042983547947188e-08,0.079517088830471,-0.0265166740864515,1.0,0.1500000059604644,0.0,25.07854461669922,25.0,2824.2109375,0.0,3.452179431915283,0.0,283.1715087890625,289.80621337890625,292.8979797363281,293.25,293.1499938964844,293.1499938964844,283.1499938964844,13286.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2131379842758178,0.291999876499176,4.364549610613722e-09,4.264861583709717,4.2648515701293945,9.794996003620328e-06,0.0,0.0,-0.0,2387.324951171875,0.0,8.6848783493042,1895.292236328125,0.0,0.0,0.2000616043806076,1.0,0.0,3.0,1.0,0.0
18138960,302.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39825439453125,0.0,0.0,0.0010144284460693,302.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0010682421270757,303.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.6354995369911194,0.0808056443929672,0.0575869344174861,302.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.0010682420106604,302.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,0.0050672800280153,286.87664794921875,284.95001220703125,292.4736328125,290.1990051269531,299.4837951660156,302.9740295410156,285.9147033691406,1.0,0.1268994212150573,0.0,0.0,1.0,1.0,-0.0789665356278419,4.008979814784652e-08,0.0789664983749389,-0.0261787604540586,1.0,0.1500000059604644,0.0,25.07784843444824,25.0,2753.600830078125,0.0,3.427703857421875,0.0,283.16845703125,288.4137268066406,293.15802001953125,293.4633483886719,293.1499938964844,293.1499938964844,283.1499938964844,14427.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0011485522845759,1.0,0.0,0.0,0.222111091017723,0.3898382186889648,4.522022312158924e-09,4.26590633392334,4.265896320343018,9.78608204604825e-06,0.0,0.0,-0.0,1784.7093505859375,0.0,12.7269868850708,1895.4346923828125,0.0,0.0,0.2144935578107834,1.0,0.0,3.0,1.0,0.0
18139020,302.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0010149204172194,302.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0010687600588425,303.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.6303951740264893,0.0785399824380874,0.0561416819691658,302.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,0.0010687600588425,302.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,0.0050697373226284,286.2870788574219,284.95001220703125,292.3549194335937,290.1893615722656,299.48321533203125,302.97296142578125,285.0169982910156,1.0,0.1268590539693832,0.0,0.0,1.0,1.0,-0.0772370472550392,3.912986201726199e-08,0.0772370100021362,-0.0254009217023849,1.0,0.1500000059604644,0.0,25.083251953125,25.0,2427.064697265625,0.0,3.3518850803375244,0.0,283.1620483398437,286.65240478515625,293.3812255859375,293.6250305175781,293.1499938964844,293.1499938964844,283.1499938964844,16322.0654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0438955426216125,1.0,0.0,0.0,0.2362601310014724,0.4704522490501404,4.861434810266019e-09,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,1230.8201904296875,0.0,17.490976333618164,1895.4371337890625,0.0,0.0,0.2303303331136703,1.0,0.0,3.0,1.0,0.0
18139080,302.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0010149204172194,302.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0010687600588425,303.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.6303951740264893,0.0785399824380874,0.0561416819691658,302.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,0.0010687600588425,302.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,0.0050697373226284,286.2870788574219,284.95001220703125,292.3549194335937,290.1893615722656,299.48321533203125,302.97296142578125,285.0169982910156,1.0,0.1268590539693832,0.0,0.0,1.0,1.0,-0.0772370472550392,3.912986201726199e-08,0.0772370100021362,-0.0254009217023849,1.0,0.1500000059604644,0.0,25.083251953125,25.0,2427.064697265625,0.0,3.3518850803375244,0.0,283.1620483398437,286.65240478515625,293.3812255859375,293.6250305175781,293.1499938964844,293.1499938964844,283.1499938964844,16322.0654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0438955426216125,1.0,0.0,0.0,0.2362601310014724,0.4704522490501404,4.861434810266019e-09,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,1230.8201904296875,0.0,17.490976333618164,1895.4371337890625,0.0,0.0,0.2303303331136703,1.0,0.0,3.0,1.0,0.0
18139140,302.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0010156166972592,302.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,0.0010694933589547,303.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.6240891814231873,0.0760124400258064,0.0543885976076126,302.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0010694933589547,302.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,0.0050732158124446,285.543701171875,284.95001220703125,292.23956298828125,290.1781311035156,299.4679870605469,302.969970703125,284.4622802734375,1.0,0.1268144249916076,0.0,0.0,1.0,1.0,-0.075140081346035,3.8015297576521334e-08,0.075140044093132,-0.0245864260941743,1.0,0.1500000059604644,0.0,25.091384887695312,25.0,2173.677734375,0.0,3.2602243423461914,0.0,283.1574401855469,285.8318786621094,293.4175109863281,293.63287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17284.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0936059355735778,1.0,0.0,0.0,0.243129476904869,0.4943855106830597,5.0312167765298454e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,975.6334228515624,0.0,19.473892211914062,1895.4371337890625,0.0,0.0,0.2371197491884231,1.0,0.0,3.0,1.0,0.0
18139200,302.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0010156166972592,302.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,0.0010694933589547,303.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.6240891814231873,0.0760124400258064,0.0543885976076126,302.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0010694933589547,302.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,0.0050732158124446,285.543701171875,284.95001220703125,292.23956298828125,290.1781311035156,299.4679870605469,302.969970703125,284.4622802734375,1.0,0.1268144249916076,0.0,0.0,1.0,1.0,-0.075140081346035,3.8015297576521334e-08,0.075140044093132,-0.0245864260941743,1.0,0.1500000059604644,0.0,25.091384887695312,25.0,2173.677734375,0.0,3.2602243423461914,0.0,283.1574401855469,285.8318786621094,293.4175109863281,293.63287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17284.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0936059355735778,1.0,0.0,0.0,0.243129476904869,0.4943855106830597,5.0312167765298454e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,975.6334228515624,0.0,19.473892211914062,1895.4371337890625,0.0,0.0,0.2371197491884231,1.0,0.0,3.0,1.0,0.0
18139260,302.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,0.0010162264807149,302.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,0.0010701353894546,303.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.552978515625,0.6177290081977844,0.0736339166760444,0.0526901893317699,302.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.0010701353894546,302.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0050762617029249,284.918701171875,284.95001220703125,292.1283569335937,290.16552734375,299.44635009765625,302.96630859375,284.122314453125,1.0,0.1267668008804321,0.0,0.0,1.0,1.0,-0.073107898235321,3.694463046599594e-08,0.073107860982418,-0.0238209813833236,0.9317962527275084,0.1500000059604644,0.0,25.097332000732425,25.0,1962.865234375,0.0,3.171204090118408,0.0,283.154541015625,285.3966369628906,293.3724365234375,293.57012939453125,293.1499938964844,293.1499938964844,283.1499938964844,17717.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1357225626707077,1.0,0.0,0.0,0.24616140127182,0.5002037882804871,5.10717335089339e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,827.8112182617188,0.0,20.184276580810547,1895.4371337890625,0.0,0.0,0.2398117035627365,1.0,0.0,3.0,1.0,0.0
18139320,302.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,0.0010162264807149,302.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,0.0010701353894546,303.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.552978515625,0.6177290081977844,0.0736339166760444,0.0526901893317699,302.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.0010701353894546,302.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0050762617029249,284.918701171875,284.95001220703125,292.1283569335937,290.16552734375,299.44635009765625,302.96630859375,284.122314453125,1.0,0.1267668008804321,0.0,0.0,1.0,1.0,-0.073107898235321,3.694463046599594e-08,0.073107860982418,-0.0238209813833236,0.9317962527275084,0.1500000059604644,0.0,25.097332000732425,25.0,1962.865234375,0.0,3.171204090118408,0.0,283.154541015625,285.3966369628906,293.3724365234375,293.57012939453125,293.1499938964844,293.1499938964844,283.1499938964844,17717.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1357225626707077,1.0,0.0,0.0,0.24616140127182,0.5002037882804871,5.10717335089339e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,827.8112182617188,0.0,20.184276580810547,1895.4371337890625,0.0,0.0,0.2398117035627365,1.0,0.0,3.0,1.0,0.0
18139380,302.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.001016687368974,302.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0010706208413466,303.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.198486328125,0.6115157008171082,0.0714819505810737,0.0511458069086074,302.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0010706208413466,302.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.0050785639323294,284.462646484375,284.95001220703125,292.02215576171875,290.1517944335937,299.4242248535156,302.96270751953125,283.9108581542969,1.0,0.1267177760601043,0.0,0.0,1.0,1.0,-0.0712590888142585,3.5968451328471935e-08,0.0712590515613555,-0.0231182016432285,0.4455195963382721,0.1500000059604644,0.0,25.10029983520508,25.0,1809.2532958984373,0.0,3.089972972869873,0.0,283.1527404785156,285.11395263671875,293.2850952148437,293.4689636230469,293.1499938964844,293.1499938964844,283.1499938964844,17897.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1627459973096847,1.0,0.0,0.0,0.2474057525396347,0.5009831786155701,5.1385358190714214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,726.6548461914062,0.0,20.409324645996094,1895.4371337890625,0.0,0.0,0.2408129721879959,1.0,0.0,3.0,1.0,0.0
18139440,302.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.001016687368974,302.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0010706208413466,303.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.198486328125,0.6115157008171082,0.0714819505810737,0.0511458069086074,302.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0010706208413466,302.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.0050785639323294,284.462646484375,284.95001220703125,292.02215576171875,290.1517944335937,299.4242248535156,302.96270751953125,283.9108581542969,1.0,0.1267177760601043,0.0,0.0,1.0,1.0,-0.0712590888142585,3.5968451328471935e-08,0.0712590515613555,-0.0231182016432285,0.4455195963382721,0.1500000059604644,0.0,25.10029983520508,25.0,1809.2532958984373,0.0,3.089972972869873,0.0,283.1527404785156,285.11395263671875,293.2850952148437,293.4689636230469,293.1499938964844,293.1499938964844,283.1499938964844,17897.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1627459973096847,1.0,0.0,0.0,0.2474057525396347,0.5009831786155701,5.1385358190714214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,726.6548461914062,0.0,20.409324645996094,1895.4371337890625,0.0,0.0,0.2408129721879959,1.0,0.0,3.0,1.0,0.0
18139500,302.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0010168685112148,302.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0010708116460591,303.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0719909667969,0.608454167842865,0.0704837888479232,0.0504311397671699,302.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0010708115296438,302.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.0050794691778719,284.29254150390625,284.95001220703125,291.9711608886719,290.14453125,299.4138488769531,302.9610595703125,283.837158203125,1.0,0.1266930997371673,0.0,0.0,1.0,1.0,-0.0704032555222511,3.551587113292953e-08,0.0704032182693481,-0.022790802642703,0.1377404481172561,0.1500000059604644,0.0,25.10083198547364,25.0,1750.56103515625,0.0,3.052290678024292,0.0,283.1521301269531,285.0130920410156,293.2319641113281,293.4100646972656,293.1499938964844,293.1499938964844,283.1499938964844,17938.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1689780801534652,1.0,0.0,0.0,0.247693657875061,0.5008667707443237,5.145808223971926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.5523071289062,0.0,20.44841384887696,1895.4371337890625,0.0,0.0,0.2410256415605545,1.0,0.0,3.0,1.0,0.0
18139560,302.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0010170256718993,302.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0010709770722314,303.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.97003173828125,0.6054584980010986,0.0695272535085678,0.0497479289770126,302.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0010709769558161,302.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.005080253817141,284.1531677246094,284.95001220703125,291.9217529296875,290.1370849609375,299.4039001464844,302.9595031738281,283.7780456542969,1.0,0.1266684830188751,0.0,0.0,1.0,1.0,-0.0695849135518074,3.5083708382899204e-08,0.0695848762989044,-0.0224791411310434,5.551115123125783e-17,0.1500000059604644,0.0,25.10089874267578,25.0,1701.0418701171875,0.0,3.016222715377808,0.0,283.15167236328125,284.9312438964844,293.17529296875,293.3482666015625,293.1499938964844,293.1499938964844,283.1499938964844,17964.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1700516194105148,1.0,0.0,0.0,0.2478688210248947,0.5006899833679199,5.150235349304921e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,659.0100708007812,0.0,20.467491149902344,1895.4371337890625,0.0,0.0,0.2411482632160186,1.0,0.0,3.0,1.0,0.0
18139620,302.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.0010172897018492,302.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.0010712550720199,303.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8197326660156,0.5996091961860657,0.0677123442292213,0.0484562367200851,302.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,0.0010712550720199,302.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,0.0050815725699067,283.9447021484375,284.95001220703125,291.82794189453125,290.1217041015625,299.3846130371094,302.9566955566406,283.690673828125,1.0,0.1266196370124817,0.0,0.0,1.0,1.0,-0.0680374279618263,3.4271181448275456e-08,0.0680373981595039,-0.0219017248600721,5.551115123125783e-17,0.1500000059604644,0.0,25.10004425048828,25.0,1622.359619140625,0.0,2.9479479789733887,0.0,283.1510009765625,284.8080749511719,293.0566711425781,293.2208251953125,293.1499938964844,293.1499938964844,283.1499938964844,17988.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1567680090665817,1.0,0.0,0.0,0.2480390667915344,0.5003702640533447,5.154540794194418e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,612.2554931640625,0.0,20.479442596435547,1895.4371337890625,0.0,0.0,0.2412579953670501,1.0,0.0,3.0,1.0,0.0
18139680,302.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.0010172897018492,302.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.0010712550720199,303.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8197326660156,0.5996091961860657,0.0677123442292213,0.0484562367200851,302.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,0.0010712550720199,302.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,0.0050815725699067,283.9447021484375,284.95001220703125,291.82794189453125,290.1217041015625,299.3846130371094,302.9566955566406,283.690673828125,1.0,0.1266196370124817,0.0,0.0,1.0,1.0,-0.0680374279618263,3.4271181448275456e-08,0.0680373981595039,-0.0219017248600721,5.551115123125783e-17,0.1500000059604644,0.0,25.10004425048828,25.0,1622.359619140625,0.0,2.9479479789733887,0.0,283.1510009765625,284.8080749511719,293.0566711425781,293.2208251953125,293.1499938964844,293.1499938964844,283.1499938964844,17988.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1567680090665817,1.0,0.0,0.0,0.2480390667915344,0.5003702640533447,5.154540794194418e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,612.2554931640625,0.0,20.479442596435547,1895.4371337890625,0.0,0.0,0.2412579953670501,1.0,0.0,3.0,1.0,0.0
18139740,302.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,0.0010174749186262,302.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,0.0010714501840993,303.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7340087890625,0.5948596000671387,0.0662865936756134,0.0474453419446945,302.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,0.0010714501840993,302.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,0.0050824983045458,283.824951171875,284.95001220703125,291.7557983398437,290.10858154296875,299.3684997558594,302.95458984375,283.6399841308594,1.0,0.1265797913074493,0.0,0.0,1.0,1.0,-0.0668261498212814,3.364156597740475e-08,0.066826120018959,-0.0214661862701177,5.551115123125783e-17,0.1500000059604644,0.0,25.098669052124023,25.0,1572.036376953125,0.0,2.8944687843322754,0.0,283.1506652832031,284.7348327636719,292.9568786621094,293.1148986816406,293.1499938964844,293.1499938964844,283.1499938964844,17996.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1301132142543792,1.0,0.0,0.0,0.2480905801057815,0.5001972913742065,5.155843751936118e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,583.8656005859375,0.0,20.47965431213379,1895.4371337890625,0.0,0.0,0.2412863373756408,1.0,0.0,3.0,1.0,0.0
18139800,302.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,0.0010175105417147,302.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78533935546875,0.0,0.0,0.0010714875534176,303.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7197265625,0.5938872694969177,0.0659997463226318,0.0472423024475574,302.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,0.0010714875534176,302.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,0.0050826757214963,283.80499267578125,284.95001220703125,291.7415771484375,290.1058654785156,299.3651123046875,302.9541931152344,283.63134765625,1.0,0.1265716552734375,0.0,0.0,1.0,1.0,-0.0665828436613082,3.3515835440312e-08,0.0665828138589859,-0.0213805958628654,5.551115123125783e-17,0.1500000059604644,0.0,25.098331451416016,25.0,1562.950927734375,0.0,2.8837246894836426,0.0,283.1506042480469,284.72216796875,292.9363708496094,293.0932312011719,293.1499938964844,293.1499938964844,283.1499938964844,17996.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1227733567357063,1.0,0.0,0.0,0.2480960041284561,0.5001720786094666,5.1559809755019614e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,578.9050903320312,0.0,20.4793643951416,1895.4371337890625,0.0,0.0,0.2412888705730438,1.0,0.0,3.0,1.0,0.0
18139860,302.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,0.0010177064687013,302.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,0.0010716939577832,303.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6519775390625,0.5882346034049988,0.0643642097711563,0.0460864342749118,302.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,0.0010716939577832,302.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,0.0050836545415222,283.7110595703125,284.95001220703125,291.6634826660156,290.0898132324219,299.3448791503906,302.95196533203125,283.5894775390625,1.0,0.1265247464179992,0.0,0.0,1.0,1.0,-0.0651976987719535,3.280440807884588e-08,0.0651976615190506,-0.0209045968949794,5.551115123125783e-17,0.1500000059604644,0.0,25.09615135192871,25.0,1515.8990478515625,0.0,2.822560787200928,0.0,283.1503601074219,284.6595458984375,292.81866455078125,292.96923828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0683892741799354,1.0,0.0,0.0,0.2481126487255096,0.5000729560852051,5.156402416162109e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,554.0821533203125,0.0,20.47750663757324,1895.4371337890625,0.0,0.0,0.2412952780723571,1.0,0.0,3.0,1.0,0.0
18139920,302.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,0.0010177064687013,302.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,0.0010716939577832,303.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6519775390625,0.5882346034049988,0.0643642097711563,0.0460864342749118,302.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,0.0010716939577832,302.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,0.0050836545415222,283.7110595703125,284.95001220703125,291.6634826660156,290.0898132324219,299.3448791503906,302.95196533203125,283.5894775390625,1.0,0.1265247464179992,0.0,0.0,1.0,1.0,-0.0651976987719535,3.280440807884588e-08,0.0651976615190506,-0.0209045968949794,5.551115123125783e-17,0.1500000059604644,0.0,25.09615135192871,25.0,1515.8990478515625,0.0,2.822560787200928,0.0,283.1503601074219,284.6595458984375,292.81866455078125,292.96923828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0683892741799354,1.0,0.0,0.0,0.2481126487255096,0.5000729560852051,5.156402416162109e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,554.0821533203125,0.0,20.47750663757324,1895.4371337890625,0.0,0.0,0.2412952780723571,1.0,0.0,3.0,1.0,0.0
18139980,302.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5190124511719,0.0,0.0,0.0010178884258493,302.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146484375,0.0,0.0,0.001071885577403,303.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6044311523437,0.5826127529144287,0.0627887174487114,0.0449751801788806,302.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51953125,0.0,0.0,0.0010718854609876,302.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5195617675781,0.0,0.0,0.005084563512355,283.646484375,284.95001220703125,291.5944519042969,290.0738220214844,299.3244323730469,302.949951171875,283.5582580566406,1.0,0.1264790147542953,0.0,0.0,1.0,1.0,-0.063865952193737,3.2126290960832193e-08,0.0638659223914146,-0.0204620361328125,5.551115123125783e-17,0.1500000059604644,0.0,25.093753814697266,25.0,1476.584228515625,0.0,2.7637741565704346,0.0,283.1502380371094,284.6111145019531,292.7057189941406,292.850830078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167018413543,0.5000289082527161,5.1565045566803755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,534.5715942382812,0.0,20.476167678833008,1895.4371337890625,0.0,0.0,0.2412955611944198,1.0,0.0,3.0,1.0,0.0
18140040,302.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5190124511719,0.0,0.0,0.0010178884258493,302.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146484375,0.0,0.0,0.001071885577403,303.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6044311523437,0.5826127529144287,0.0627887174487114,0.0449751801788806,302.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51953125,0.0,0.0,0.0010718854609876,302.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5195617675781,0.0,0.0,0.005084563512355,283.646484375,284.95001220703125,291.5944519042969,290.0738220214844,299.3244323730469,302.949951171875,283.5582580566406,1.0,0.1264790147542953,0.0,0.0,1.0,1.0,-0.063865952193737,3.2126290960832193e-08,0.0638659223914146,-0.0204620361328125,5.551115123125783e-17,0.1500000059604644,0.0,25.093753814697266,25.0,1476.584228515625,0.0,2.7637741565704346,0.0,283.1502380371094,284.6111145019531,292.7057189941406,292.850830078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167018413543,0.5000289082527161,5.1565045566803755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,534.5715942382812,0.0,20.476167678833008,1895.4371337890625,0.0,0.0,0.2412955611944198,1.0,0.0,3.0,1.0,0.0
18140100,302.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45806884765625,0.0,0.0,0.0010179759701713,302.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540100097656,0.0,0.0,0.0010719777783378,303.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5856628417969,0.5798056125640869,0.0620196685194969,0.044433306902647,302.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45855712890625,0.0,0.0,0.0010719776619225,302.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4585876464844,0.0,0.0,0.0050850007683038,283.62164306640625,284.95001220703125,291.5635986328125,290.0659484863281,299.3144226074219,302.9490051269531,283.5452880859375,1.0,0.1264566034078598,0.0,0.0,1.0,1.0,-0.0632165521383285,3.1797160460200764e-08,0.0632165148854255,-0.0202501583844423,5.551115123125783e-17,0.1500000059604644,0.0,25.09252166748047,25.0,1458.8646240234375,0.0,2.7351200580596924,0.0,283.1501770019531,284.59039306640625,292.6513366699219,292.7939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171935796737,0.5000177621841431,5.1565169911782505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,526.1416015625,0.0,20.475744247436523,1895.4371337890625,0.0,0.0,0.2412952184677124,1.0,0.0,3.0,1.0,0.0
18140160,302.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4000549316406,0.0,0.0,0.0010180617682635,302.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.396240234375,0.0,0.0,0.0010720681166276,303.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56939697265625,0.5769995450973511,0.0612619891762733,0.0438996404409408,302.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4005126953125,0.0,0.0,0.0010720681166276,302.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4005432128906,0.0,0.0,0.0050854296423494,283.6004638671875,284.95001220703125,291.53533935546875,290.0581359863281,299.3046875,302.9481201171875,283.5335998535156,1.0,0.1264344900846481,0.0,0.0,1.0,1.0,-0.0625769793987274,3.1473696537887015e-08,0.062576949596405,-0.0200432054698467,5.551115123125783e-17,0.1500000059604644,0.0,25.091283798217773,25.0,1442.1109619140625,0.0,2.7069091796875,0.0,283.150146484375,284.5713806152344,292.5985107421875,292.7387084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481173127889633,0.5000107884407043,5.1565200998027194e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,518.3682861328125,0.0,20.47544860839844,1895.4371337890625,0.0,0.0,0.2412948608398437,1.0,0.0,3.0,1.0,0.0
18140220,302.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924194335937,0.0,0.0,0.001018229406327,302.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2890930175781,0.0,0.0,0.0010722447186708,303.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5422668457031,0.5713895559310913,0.0597777143120765,0.0428548008203506,302.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2928161621094,0.0,0.0,0.0010722446022555,302.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2928466796875,0.0,0.0,0.005086266901344,283.5662536621094,284.95001220703125,291.4869079589844,290.0429992675781,299.28662109375,302.9463806152344,283.5130920410156,1.0,0.1263911724090576,0.0,0.0,1.0,1.0,-0.0613247901201248,3.084169719613783e-08,0.0613247603178024,-0.0196411926299333,5.551115123125783e-17,0.1500000059604644,0.0,25.08882141113281,25.0,1410.782470703125,0.0,2.651707172393799,0.0,283.15008544921875,284.5370483398437,292.4973449707031,292.6330871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171786785125,0.5000036954879761,5.1565165470890414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,504.292236328125,0.0,20.47511482238769,1895.4371337890625,0.0,0.0,0.2412943094968795,1.0,0.0,3.0,1.0,0.0
18140280,302.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924194335937,0.0,0.0,0.001018229406327,302.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2890930175781,0.0,0.0,0.0010722447186708,303.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5422668457031,0.5713895559310913,0.0597777143120765,0.0428548008203506,302.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2928161621094,0.0,0.0,0.0010722446022555,302.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2928466796875,0.0,0.0,0.005086266901344,283.5662536621094,284.95001220703125,291.4869079589844,290.0429992675781,299.28662109375,302.9463806152344,283.5130920410156,1.0,0.1263911724090576,0.0,0.0,1.0,1.0,-0.0613247901201248,3.084169719613783e-08,0.0613247603178024,-0.0196411926299333,5.551115123125783e-17,0.1500000059604644,0.0,25.08882141113281,25.0,1410.782470703125,0.0,2.651707172393799,0.0,283.15008544921875,284.5370483398437,292.4973449707031,292.6330871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171786785125,0.5000036954879761,5.1565165470890414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,504.292236328125,0.0,20.47511482238769,1895.4371337890625,0.0,0.0,0.2412943094968795,1.0,0.0,3.0,1.0,0.0
18140340,302.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1956787109375,0.0,0.0,0.0010183927370235,302.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1927795410156,0.0,0.0,0.0010724165476858,303.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5202941894531,0.5657874345779419,0.0583321489393711,0.0418377555906772,302.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1960144042969,0.0,0.0,0.0010724165476858,302.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.196044921875,0.0,0.0,0.0050870822742581,283.5397033691406,284.95001220703125,291.45001220703125,290.028564453125,299.27117919921875,302.9447631835937,283.4953308105469,1.0,0.126349076628685,0.0,0.0,1.0,1.0,-0.0601059161126613,3.022720562739778e-08,0.0601058863103389,-0.0192514192312955,5.551115123125783e-17,0.1500000059604644,0.0,25.086414337158203,25.0,1381.6107177734375,0.0,2.5980167388916016,0.0,283.1500549316406,284.5062561035156,292.4023132324219,292.5339660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248116984963417,0.5000011920928955,5.156511662107732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,491.6504821777344,0.0,20.474973678588867,1895.4371337890625,0.0,0.0,0.2412939965724945,1.0,0.0,3.0,1.0,0.0
18140400,302.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1956787109375,0.0,0.0,0.0010183927370235,302.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1927795410156,0.0,0.0,0.0010724165476858,303.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5202941894531,0.5657874345779419,0.0583321489393711,0.0418377555906772,302.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1960144042969,0.0,0.0,0.0010724165476858,302.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.196044921875,0.0,0.0,0.0050870822742581,283.5397033691406,284.95001220703125,291.45001220703125,290.028564453125,299.27117919921875,302.9447631835937,283.4953308105469,1.0,0.126349076628685,0.0,0.0,1.0,1.0,-0.0601059161126613,3.022720562739778e-08,0.0601058863103389,-0.0192514192312955,5.551115123125783e-17,0.1500000059604644,0.0,25.086414337158203,25.0,1381.6107177734375,0.0,2.5980167388916016,0.0,283.1500549316406,284.5062561035156,292.4023132324219,292.5339660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248116984963417,0.5000011920928955,5.156511662107732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,491.6504821777344,0.0,20.474973678588867,1895.4371337890625,0.0,0.0,0.2412939965724945,1.0,0.0,3.0,1.0,0.0
18140460,302.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1089782714844,0.0,0.0,0.001018552458845,302.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1064453125,0.0,0.0,0.0010725848842412,303.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50164794921875,0.5602007508277893,0.0569224245846271,0.0408462136983871,302.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1092834472656,0.0,0.0,0.0010725848842412,302.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1092834472656,0.0,0.0,0.0050878804177045,283.51812744140625,284.95001220703125,291.4195251464844,290.013671875,299.258544921875,302.9432678222656,283.4794311523437,1.0,0.1263081431388855,0.0,0.0,1.0,1.0,-0.0589176081120967,2.962825540464565e-08,0.0589175820350647,-0.0188715010881423,5.551115123125783e-17,0.1500000059604644,0.0,25.08408546447754,25.0,1353.933349609375,0.0,2.5457162857055664,0.0,283.1500244140625,284.477783203125,292.3131103515625,292.4409484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168657541275,0.5000003576278687,5.156508553483263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,479.9889526367188,0.0,20.474916458129883,1895.4371337890625,0.0,0.0,0.2412938475608825,1.0,0.0,3.0,1.0,0.0
18140520,302.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1089782714844,0.0,0.0,0.001018552458845,302.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1064453125,0.0,0.0,0.0010725848842412,303.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50164794921875,0.5602007508277893,0.0569224245846271,0.0408462136983871,302.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1092834472656,0.0,0.0,0.0010725848842412,302.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1092834472656,0.0,0.0,0.0050878804177045,283.51812744140625,284.95001220703125,291.4195251464844,290.013671875,299.258544921875,302.9432678222656,283.4794311523437,1.0,0.1263081431388855,0.0,0.0,1.0,1.0,-0.0589176081120967,2.962825540464565e-08,0.0589175820350647,-0.0188715010881423,5.551115123125783e-17,0.1500000059604644,0.0,25.08408546447754,25.0,1353.933349609375,0.0,2.5457162857055664,0.0,283.1500244140625,284.477783203125,292.3131103515625,292.4409484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168657541275,0.5000003576278687,5.156508553483263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,479.9889526367188,0.0,20.474916458129883,1895.4371337890625,0.0,0.0,0.2412938475608825,1.0,0.0,3.0,1.0,0.0
18140580,302.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0311889648437,0.0,0.0,0.0010187096195295,302.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0289611816406,0.0,0.0,0.0010727503104135,303.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4852294921875,0.5546385645866394,0.0555458292365074,0.0398781932890415,302.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0314636230469,0.0,0.0,0.0010727503104135,302.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0314636230469,0.0,0.0,0.0050886655226349,283.499755859375,284.95001220703125,291.3898620605469,289.9969787597656,299.2472839355469,302.9418029785156,283.46484375,1.0,0.1262683272361755,0.0,0.0,1.0,1.0,-0.0577575005590915,2.904359419630964e-08,0.0577574707567691,-0.0185005534440279,5.551115123125783e-17,0.1500000059604644,0.0,25.08184242248535,25.0,1327.2861328125,0.0,2.494699239730835,0.0,283.1500244140625,284.4508361816406,292.2289428710937,292.3533020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,469.0061950683594,0.0,20.47489547729492,1895.4371337890625,0.0,0.0,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
18140640,302.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0311889648437,0.0,0.0,0.0010187096195295,302.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0289611816406,0.0,0.0,0.0010727503104135,303.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4852294921875,0.5546385645866394,0.0555458292365074,0.0398781932890415,302.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0314636230469,0.0,0.0,0.0010727503104135,302.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0314636230469,0.0,0.0,0.0050886655226349,283.499755859375,284.95001220703125,291.3898620605469,289.9969787597656,299.2472839355469,302.9418029785156,283.46484375,1.0,0.1262683272361755,0.0,0.0,1.0,1.0,-0.0577575005590915,2.904359419630964e-08,0.0577574707567691,-0.0185005534440279,5.551115123125783e-17,0.1500000059604644,0.0,25.08184242248535,25.0,1327.2861328125,0.0,2.494699239730835,0.0,283.1500244140625,284.4508361816406,292.2289428710937,292.3533020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,469.0061950683594,0.0,20.47489547729492,1895.4371337890625,0.0,0.0,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
18140700,302.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9955444335937,0.0,0.0,0.0010187872685492,302.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99346923828125,0.0,0.0,0.0010728321503847,303.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4776611328125,0.5518733859062195,0.0548700056970119,0.0394030511379241,302.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.99578857421875,0.0,0.0,0.0010728321503847,302.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.99578857421875,0.0,0.0,0.0050890534184873,283.491455078125,284.95001220703125,291.3753356933594,289.988037109375,299.2419738769531,302.94110107421875,283.4579467773437,1.0,0.1262488514184951,0.0,0.0,1.0,1.0,-0.0571881607174873,2.8756709014032825e-08,0.0571881309151649,-0.0183185413479805,5.551115123125783e-17,0.1500000059604644,0.0,25.08075714111328,25.0,1314.279541015625,0.0,2.4696741104125977,0.0,283.1500244140625,284.43780517578125,292.18865966796875,292.3114013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167912483215,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,463.71917724609375,0.0,20.474891662597656,1895.4371337890625,0.0,0.0,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
