time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140760,302.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9617004394531,0.0,0.0,0.0010188645683228,302.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9597473144531,0.0,0.0,0.0010729134082794,303.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47039794921875,0.5491182804107666,0.0542016066610813,0.0389331243932247,302.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9619140625,0.0,0.0,0.0010729134082794,302.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9619445800781,0.0,0.0,0.0050894394516944,283.4836120605469,284.95001220703125,291.3609924316406,289.97869873046875,299.2367553710937,302.9404296875,283.4512939453125,1.0,0.1262296140193939,0.0,0.0,1.0,1.0,-0.0566249750554561,2.8472920021727084e-08,0.056624948978424,-0.0181384235620498,5.551115123125783e-17,0.1500000059604644,0.0,25.07969284057617,25.0,1301.43701171875,0.0,2.4449338912963867,0.0,283.1500244140625,284.4250183105469,292.1493835449219,292.2705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,458.53619384765625,0.0,20.47488784790039,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18140820,302.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.89898681640625,0.0,0.0,0.001019017654471,302.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8973083496094,0.0,0.0,0.0010730746435001,303.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4566345214844,0.5436436533927917,0.052885677665472,0.0380081050097942,302.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8992004394531,0.0,0.0,0.0010730746435001,302.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.89923095703125,0.0,0.0,0.0050902040675282,283.46893310546875,284.95001220703125,291.3329772949219,289.95904541015625,299.2265930175781,302.9390869140625,283.4384460449219,1.0,0.1261918991804123,0.0,0.0,1.0,1.0,-0.0555164106190204,2.7914369482573423e-08,0.0555163845419883,-0.0177838709205389,5.551115123125783e-17,0.1500000059604644,0.0,25.0776309967041,25.0,1276.1800537109375,0.0,2.39626407623291,0.0,283.1499938964844,284.3999328613281,292.073486328125,292.1916198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,448.4367980957031,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18140880,302.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.89898681640625,0.0,0.0,0.001019017654471,302.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8973083496094,0.0,0.0,0.0010730746435001,303.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4566345214844,0.5436436533927917,0.052885677665472,0.0380081050097942,302.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8992004394531,0.0,0.0,0.0010730746435001,302.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.89923095703125,0.0,0.0,0.0050902040675282,283.46893310546875,284.95001220703125,291.3329772949219,289.95904541015625,299.2265930175781,302.9390869140625,283.4384460449219,1.0,0.1261918991804123,0.0,0.0,1.0,1.0,-0.0555164106190204,2.7914369482573423e-08,0.0555163845419883,-0.0177838709205389,5.551115123125783e-17,0.1500000059604644,0.0,25.0776309967041,25.0,1276.1800537109375,0.0,2.39626407623291,0.0,283.1499938964844,284.3999328613281,292.073486328125,292.1916198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,448.4367980957031,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18140940,302.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.84228515625,0.0,0.0,0.0010191692272201,302.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8407897949219,0.0,0.0,0.0010732342489063,303.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4437255859375,0.5382263660430908,0.0515959560871124,0.0371016487479209,302.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8424377441406,0.0,0.0,0.0010732342489063,302.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84246826171875,0.0,0.0,0.0050909612327814,283.455322265625,284.95001220703125,291.3057861328125,289.93817138671875,299.216796875,302.93780517578125,283.42626953125,1.0,0.1261550933122635,0.0,0.0,1.0,1.0,-0.0544302836060524,2.7367230259756083e-08,0.05443025380373,-0.017436571419239,5.551115123125783e-17,0.1500000059604644,0.0,25.075653076171875,25.0,1251.4190673828125,0.0,2.3486087322235107,0.0,283.1499938964844,284.3754577636719,292.0007019042969,292.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,438.63861083984375,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18141000,302.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.84228515625,0.0,0.0,0.0010191692272201,302.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8407897949219,0.0,0.0,0.0010732342489063,303.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4437255859375,0.5382263660430908,0.0515959560871124,0.0371016487479209,302.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8424377441406,0.0,0.0,0.0010732342489063,302.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84246826171875,0.0,0.0,0.0050909612327814,283.455322265625,284.95001220703125,291.3057861328125,289.93817138671875,299.216796875,302.93780517578125,283.42626953125,1.0,0.1261550933122635,0.0,0.0,1.0,1.0,-0.0544302836060524,2.7367230259756083e-08,0.05443025380373,-0.017436571419239,5.551115123125783e-17,0.1500000059604644,0.0,25.075653076171875,25.0,1251.4190673828125,0.0,2.3486087322235107,0.0,283.1499938964844,284.3754577636719,292.0007019042969,292.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,438.63861083984375,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18141060,302.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7912902832031,0.0,0.0,0.0010193194029852,302.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7899780273437,0.0,0.0,0.0010733924573287,303.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4315490722656,0.5328906774520874,0.0503334403038024,0.0362144149839878,302.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7914428710937,0.0,0.0,0.0010733924573287,302.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7914428710937,0.0,0.0,0.0050917114131152,283.442626953125,284.95001220703125,291.27947998046875,289.916259765625,299.2073059082031,302.9365539550781,283.4146423339844,1.0,0.1261192560195922,0.0,0.0,1.0,1.0,-0.0533669926226139,2.6831603605614883e-08,0.0533669665455818,-0.0170964114367961,5.551115123125783e-17,0.1500000059604644,0.0,25.07376480102539,25.0,1227.140625,0.0,2.302000999450684,0.0,283.1499938964844,284.3515319824219,291.93084716796875,292.0434875488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,429.1160583496094,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18141120,302.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7912902832031,0.0,0.0,0.0010193194029852,302.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7899780273437,0.0,0.0,0.0010733924573287,303.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4315490722656,0.5328906774520874,0.0503334403038024,0.0362144149839878,302.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7914428710937,0.0,0.0,0.0010733924573287,302.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7914428710937,0.0,0.0,0.0050917114131152,283.442626953125,284.95001220703125,291.27947998046875,289.916259765625,299.2073059082031,302.9365539550781,283.4146423339844,1.0,0.1261192560195922,0.0,0.0,1.0,1.0,-0.0533669926226139,2.6831603605614883e-08,0.0533669665455818,-0.0170964114367961,5.551115123125783e-17,0.1500000059604644,0.0,25.07376480102539,25.0,1227.140625,0.0,2.302000999450684,0.0,283.1499938964844,284.3515319824219,291.93084716796875,292.0434875488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,429.1160583496094,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18141180,302.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7453918457031,0.0,0.0,0.0010194681817665,302.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7442626953125,0.0,0.0,0.0010735491523519,303.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.41998291015625,0.5276511311531067,0.0490969829261302,0.0353455916047096,302.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7455139160156,0.0,0.0,0.0010735491523519,302.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7455444335937,0.0,0.0,0.0050924546085298,283.4306945800781,284.95001220703125,291.2540588378906,289.8935241699219,299.1981506347656,302.935302734375,283.403564453125,1.0,0.1260843127965927,0.0,0.0,1.0,1.0,-0.052325889468193,2.6307235501121795e-08,0.0523258633911609,-0.0167633816599845,5.551115123125783e-17,0.1500000059604644,0.0,25.071962356567383,25.0,1203.3096923828125,0.0,2.2563955783843994,0.0,283.1499938964844,284.3280944824219,291.863525390625,291.9736633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,419.8387451171875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18141240,302.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7453918457031,0.0,0.0,0.0010194681817665,302.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7442626953125,0.0,0.0,0.0010735491523519,303.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.41998291015625,0.5276511311531067,0.0490969829261302,0.0353455916047096,302.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7455139160156,0.0,0.0,0.0010735491523519,302.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7455444335937,0.0,0.0,0.0050924546085298,283.4306945800781,284.95001220703125,291.2540588378906,289.8935241699219,299.1981506347656,302.935302734375,283.403564453125,1.0,0.1260843127965927,0.0,0.0,1.0,1.0,-0.052325889468193,2.6307235501121795e-08,0.0523258633911609,-0.0167633816599845,5.551115123125783e-17,0.1500000059604644,0.0,25.071962356567383,25.0,1203.3096923828125,0.0,2.2563955783843994,0.0,283.1499938964844,284.3280944824219,291.863525390625,291.9736633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,419.8387451171875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18141300,302.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7242126464844,0.0,0.0,0.0010195421054959,302.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.72314453125,0.0,0.0,0.0010736270342022,303.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4144287109375,0.5250726342201233,0.0484883785247802,0.0349180176854133,302.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7243347167969,0.0,0.0,0.0010736270342022,302.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7243347167969,0.0,0.0,0.0050928243435919,283.4249572753906,284.95001220703125,291.2416687011719,289.88189697265625,299.19366455078125,302.9346923828125,283.3982238769531,1.0,0.1260671913623809,0.0,0.0,1.0,1.0,-0.0518133677542209,2.604907578529492e-08,0.0518133416771888,-0.0165993180125951,5.551115123125783e-17,0.1500000059604644,0.0,25.071094512939453,25.0,1191.5609130859375,0.0,2.233964443206787,0.0,283.1499938964844,284.3165588378906,291.83074951171875,291.9396667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,415.28759765625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18141360,302.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7037048339844,0.0,0.0,0.0010196157963946,302.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.70269775390625,0.0,0.0,0.0010737045668065,303.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4100952148437,0.5225127935409546,0.0478838197886943,0.0344930738210678,302.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7038269042969,0.0,0.0,0.0010737045668065,302.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7038269042969,0.0,0.0,0.0050931917503476,283.4195556640625,284.95001220703125,291.2295227050781,289.8701171875,299.1892395019531,302.93408203125,283.4149780273437,1.0,0.1260501891374588,0.0,0.0,1.0,1.0,-0.0513041280210018,2.5792612490249683e-08,0.0513041019439697,-0.0164363794028759,0.0,0.1500000059604644,0.0,25.070236206054688,25.0,755.1718139648438,0.0,2.2116787433624268,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,-1.235748641192913e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3753358694967854e-11,-1.3873607124237351e-11,-1.2878860511857656e-17,-9.47172118515027e-10,-9.47171563403515e-10,-5.406581656171045e-16,0.0,0.0,-0.0,0.0,0.0,9.474936287520821e-21,7.328086518016489e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,302.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.66778564453125,0.0,0.0,0.0010197577066719,302.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6669311523437,0.0,0.0,0.0010738539276644,303.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4326171875,0.5175138711929321,0.0467052012681961,0.033660665154457,302.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6679077148437,0.0,0.0,0.0010738539276644,302.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6679077148437,0.0,0.0,0.0050939009524881,283.42169189453125,284.95001220703125,291.2059020996094,289.8462219238281,299.1806030273437,302.932861328125,283.5222473144531,1.0,0.126016765832901,0.0,0.0,1.0,1.0,-0.0503066070377826,2.529030140863142e-08,0.0503065846860408,-0.0161172449588775,0.0,0.1500000059604644,0.0,25.068492889404297,25.0,624.1932983398438,0.0,2.1680381298065186,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.744168516181752e-28,7.713150575004122e-28,1.3117932555809222e-28,1.8994669347898282e-23,1.6849082859389286e-23,2.1455860940785372e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,302.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.66778564453125,0.0,0.0,0.0010197577066719,302.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6669311523437,0.0,0.0,0.0010738539276644,303.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4326171875,0.5175138711929321,0.0467052012681961,0.033660665154457,302.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6679077148437,0.0,0.0,0.0010738539276644,302.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6679077148437,0.0,0.0,0.0050939009524881,283.42169189453125,284.95001220703125,291.2059020996094,289.8462219238281,299.1806030273437,302.932861328125,283.5222473144531,1.0,0.126016765832901,0.0,0.0,1.0,1.0,-0.0503066070377826,2.529030140863142e-08,0.0503065846860408,-0.0161172449588775,0.0,0.1500000059604644,0.0,25.068492889404297,25.0,624.1932983398438,0.0,2.1680381298065186,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.744168516181752e-28,7.713150575004122e-28,1.3117932555809222e-28,1.8994669347898282e-23,1.6849082859389286e-23,2.1455860940785372e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,302.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6446838378906,0.0,0.0,0.001019881805405,302.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6439208984375,0.0,0.0,0.0010739846620708,303.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5121459960937,0.5127882957458496,0.0455893576145172,0.0328689850866794,302.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.644775390625,0.0,0.0,0.0010739846620708,302.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.644775390625,0.0,0.0,0.0050945207476615,283.46160888671875,284.95001220703125,291.1831970214844,289.822021484375,299.1723327636719,302.9317321777344,283.6869812011719,1.0,0.125984326004982,0.0,0.0,1.0,1.0,-0.0493577904999256,2.48125715529568e-08,0.0493577681481838,-0.0158136989921331,0.0,0.1500000059604644,0.0,25.066545486450195,25.0,597.2384643554688,0.0,2.126528739929199,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0494974200091237e-32,-3.0916568187749527e-32,-2.1649254313878754e-32,3.229785872592076e-23,1.4099956247235618e-23,1.819790247868514e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,302.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6446838378906,0.0,0.0,0.001019881805405,302.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6439208984375,0.0,0.0,0.0010739846620708,303.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5121459960937,0.5127882957458496,0.0455893576145172,0.0328689850866794,302.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.644775390625,0.0,0.0,0.0010739846620708,302.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.644775390625,0.0,0.0,0.0050945207476615,283.46160888671875,284.95001220703125,291.1831970214844,289.822021484375,299.1723327636719,302.9317321777344,283.6869812011719,1.0,0.125984326004982,0.0,0.0,1.0,1.0,-0.0493577904999256,2.48125715529568e-08,0.0493577681481838,-0.0158136989921331,0.0,0.1500000059604644,0.0,25.066545486450195,25.0,597.2384643554688,0.0,2.126528739929199,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0494974200091237e-32,-3.0916568187749527e-32,-2.1649254313878754e-32,3.229785872592076e-23,1.4099956247235618e-23,1.819790247868514e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,302.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6406555175781,0.0,0.0,0.0010199849493801,302.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6399841308594,0.0,0.0,0.0010740932775661,303.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.644775390625,0.5083825588226318,0.0445426702499389,0.0321256406605243,302.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6407165527344,0.0,0.0,0.0010740932775661,302.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6407470703125,0.0,0.0,0.0050950357690453,283.5494079589844,284.95001220703125,291.16143798828125,289.7977294921875,299.1644287109375,302.9306640625,283.8929443359375,1.0,0.1259530186653137,0.0,0.0,1.0,1.0,-0.0484667755663394,2.4363986383946212e-08,0.0484667532145977,-0.0155286286026239,0.0,0.1500000059604644,0.0,25.064359664916992,25.0,578.287109375,0.0,2.087541580200196,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0070214156556388e-35,1.096494874153854e-35,6.541150383154524e-36,2.9133633505439786e-23,1.4733034478615392e-23,1.4400599026824398e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,302.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6406555175781,0.0,0.0,0.0010199849493801,302.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6399841308594,0.0,0.0,0.0010740932775661,303.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.644775390625,0.5083825588226318,0.0445426702499389,0.0321256406605243,302.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6407165527344,0.0,0.0,0.0010740932775661,302.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6407470703125,0.0,0.0,0.0050950357690453,283.5494079589844,284.95001220703125,291.16143798828125,289.7977294921875,299.1644287109375,302.9306640625,283.8929443359375,1.0,0.1259530186653137,0.0,0.0,1.0,1.0,-0.0484667755663394,2.4363986383946212e-08,0.0484667532145977,-0.0155286286026239,0.0,0.1500000059604644,0.0,25.064359664916992,25.0,578.287109375,0.0,2.087541580200196,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0070214156556388e-35,1.096494874153854e-35,6.541150383154524e-36,2.9133633505439786e-23,1.4733034478615392e-23,1.4400599026824398e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,302.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6470947265625,0.0,0.0,0.0010200339602306,302.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.646484375,0.0,0.0,0.0010741448495537,303.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.734619140625,0.5061007738113403,0.0439975038170814,0.0317386277019977,302.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6471862792969,0.0,0.0,0.0010741448495537,302.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6471862792969,0.0,0.0,0.0050952807068824,283.6154479980469,284.95001220703125,291.1499938964844,289.78448486328125,299.1602783203125,302.9301452636719,284.01788330078125,1.0,0.1259364187717437,0.0,0.0,1.0,1.0,-0.0480028316378593,2.4130425657631352e-08,0.0480028092861175,-0.0153801888227462,0.0,0.1500000059604644,0.0,25.06309509277344,25.0,566.8096313476562,0.0,2.0672404766082764,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.501361199072192e-39,2.7104223182632763e-39,1.6373163620741174e-39,2.9363595925642574e-23,1.4687039154675578e-23,1.467655834868881e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,302.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6575927734375,0.0,0.0,0.0010200715623795,302.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6570129394531,0.0,0.0,0.0010741844307631,303.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.81787109375,0.5042570233345032,0.0435556173324584,0.0314250141382217,302.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6576538085937,0.0,0.0,0.0010741844307631,302.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6576843261719,0.0,0.0,0.0050954683683812,283.6797790527344,284.95001220703125,291.1406555175781,289.7734680175781,299.15692138671875,302.9297180175781,284.1278991699219,1.0,0.1259228438138961,0.0,0.0,1.0,1.0,-0.0476268604397773,2.394116016546377e-08,0.0476268380880355,-0.0152598908171057,0.0,0.1500000059604644,0.0,25.062015533447266,25.0,556.52734375,0.0,2.050788640975952,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1801401507965504e-41,2.3620286914659117e-41,1.4273626157612587e-41,2.937035804132213e-23,1.4685687047084026e-23,1.4684670994238102e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,302.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6739807128906,0.0,0.0,0.0010201102122664,302.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6734313964844,0.0,0.0,0.0010742251761257,303.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9162292480469,0.5022825002670288,0.0430811494588851,0.0310884770005941,302.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6740417480469,0.0,0.0,0.0010742251761257,302.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6740417480469,0.0,0.0,0.0050956616178154,283.75836181640625,284.95001220703125,291.1306457519531,289.76141357421875,299.1532592773437,302.9292907714844,284.2534484863281,1.0,0.1259081661701202,0.0,0.0,1.0,1.0,-0.0472233891487121,2.3738058629874104e-08,0.0472233667969703,-0.0151307880878448,0.0,0.1500000059604644,0.0,25.06081199645996,25.0,544.6333618164062,0.0,2.033134937286377,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5223372357846707e-44,-2.6624670822171524e-44,-1.6815581571897805e-44,2.937108694879855e-23,1.4685540318955658e-23,1.4685548207564708e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,302.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6960754394531,0.0,0.0,0.0010201461846008,302.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6955871582031,0.0,0.0,0.0010742630111053,303.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0218505859375,0.5003631114959717,0.0426191762089729,0.0307609178125858,302.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6961364746094,0.0,0.0,0.0010742630111053,302.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6961364746094,0.0,0.0,0.0050958413630723,283.8454895019531,284.95001220703125,291.120849609375,289.7494506835937,299.14971923828125,302.9288635253906,284.3837585449219,1.0,0.1258937865495681,0.0,0.0,1.0,1.0,-0.046830665320158,2.3540373206287768e-08,0.0468306392431259,-0.0150051200762391,0.0,0.1500000059604644,0.0,25.05959701538086,25.0,532.2432861328125,0.0,2.0159528255462646,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685540318955658e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,302.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7580871582031,0.0,0.0,0.0010202116100117,302.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.75762939453125,0.0,0.0,0.0010743319289758,303.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2518005371094,0.4966726899147033,0.0417307876050472,0.030131459236145,302.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.75811767578125,0.0,0.0,0.0010743319289758,302.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.75811767578125,0.0,0.0,0.005096168257296,284.04266357421875,284.95001220703125,291.10205078125,289.725830078125,299.1429138183594,302.9281005859375,284.6560974121094,1.0,0.1258659213781356,0.0,0.0,1.0,1.0,-0.0460759438574314,2.3160486861684152e-08,0.0460759215056896,-0.0147636029869318,0.0,0.1500000059604644,0.0,25.05716133117676,25.0,514.218017578125,0.0,1.982938528060913,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,302.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7580871582031,0.0,0.0,0.0010202116100117,302.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.75762939453125,0.0,0.0,0.0010743319289758,303.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2518005371094,0.4966726899147033,0.0417307876050472,0.030131459236145,302.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.75811767578125,0.0,0.0,0.0010743319289758,302.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.75811767578125,0.0,0.0,0.005096168257296,284.04266357421875,284.95001220703125,291.10205078125,289.725830078125,299.1429138183594,302.9281005859375,284.6560974121094,1.0,0.1258659213781356,0.0,0.0,1.0,1.0,-0.0460759438574314,2.3160486861684152e-08,0.0460759215056896,-0.0147636029869318,0.0,0.1500000059604644,0.0,25.05716133117676,25.0,514.218017578125,0.0,1.982938528060913,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,302.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8434143066406,0.0,0.0,0.0010202705161646,302.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.843017578125,0.0,0.0,0.0010743940947577,303.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5016174316406,0.4931415021419525,0.040885142982006,0.0295328423380851,302.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.84344482421875,0.0,0.0,0.0010743940947577,302.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8434753417969,0.0,0.0,0.0050964625552296,284.2651672363281,284.95001220703125,291.0842590332031,289.7027893066406,299.136474609375,302.92742919921875,284.9394836425781,1.0,0.1258392333984375,0.0,0.0,1.0,1.0,-0.0453581735491752,2.2799222065827962e-08,0.0453581474721431,-0.0145338950678706,0.0,0.1500000059604644,0.0,25.05475807189941,25.0,495.4708557128906,0.0,1.9515504837036133,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,302.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8434143066406,0.0,0.0,0.0010202705161646,302.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.843017578125,0.0,0.0,0.0010743940947577,303.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5016174316406,0.4931415021419525,0.040885142982006,0.0295328423380851,302.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.84344482421875,0.0,0.0,0.0010743940947577,302.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8434753417969,0.0,0.0,0.0050964625552296,284.2651672363281,284.95001220703125,291.0842590332031,289.7027893066406,299.136474609375,302.92742919921875,284.9394836425781,1.0,0.1258392333984375,0.0,0.0,1.0,1.0,-0.0453581735491752,2.2799222065827962e-08,0.0453581474721431,-0.0145338950678706,0.0,0.1500000059604644,0.0,25.05475807189941,25.0,495.4708557128906,0.0,1.9515504837036133,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,302.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.951171875,0.0,0.0,0.0010203254641965,302.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9508361816406,0.0,0.0,0.0010744518367573,303.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.489721417427063,0.040077120065689,0.0289614479988813,302.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.95123291015625,0.0,0.0,0.0010744518367573,302.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.95123291015625,0.0,0.0,0.0050967368297278,284.507080078125,284.95001220703125,291.0675048828125,289.6805419921875,299.1304016113281,302.9267883300781,285.22784423828125,1.0,0.12581367790699,0.0,0.0,1.0,1.0,-0.044673029333353,2.2454399228877264e-08,0.0446730069816112,-0.0143146123737096,0.0,0.1500000059604644,0.0,25.05242729187012,25.0,474.5954895019531,0.0,1.9216018915176392,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,302.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.951171875,0.0,0.0,0.0010203254641965,302.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9508361816406,0.0,0.0,0.0010744518367573,303.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.489721417427063,0.040077120065689,0.0289614479988813,302.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.95123291015625,0.0,0.0,0.0010744518367573,302.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.95123291015625,0.0,0.0,0.0050967368297278,284.507080078125,284.95001220703125,291.0675048828125,289.6805419921875,299.1304016113281,302.9267883300781,285.22784423828125,1.0,0.12581367790699,0.0,0.0,1.0,1.0,-0.044673029333353,2.2454399228877264e-08,0.0446730069816112,-0.0143146123737096,0.0,0.1500000059604644,0.0,25.05242729187012,25.0,474.5954895019531,0.0,1.9216018915176392,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,302.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0189514160156,0.0,0.0,0.0010203544516116,302.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.01861572265625,0.0,0.0,0.0010744823375716,303.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.4878857731819153,0.039650809019804,0.0286602731794118,302.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0189819335937,0.0,0.0,0.0010744823375716,302.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0189819335937,0.0,0.0,0.0050968816503882,284.64520263671875,284.95001220703125,291.05877685546875,289.6687927246094,299.1272277832031,302.9264831542969,285.38525390625,1.0,0.1258002072572708,0.0,0.0,1.0,1.0,-0.0443118996918201,2.2272656607924546e-08,0.0443118773400783,-0.0141990268602967,0.0,0.1500000059604644,1.0,25.05120086669922,25.0,462.5374145507813,0.0,1.905822396278381,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
18142440,302.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0797119140625,0.0,0.0,0.0010203783167526,302.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0794372558594,0.0,0.0,0.0010745075996965,303.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.486358493566513,0.039301473647356,0.0284135993570089,302.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07977294921875,0.0,0.0,0.0010745075996965,302.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.07977294921875,0.0,0.0,0.005097001325339,284.7628173828125,284.95001220703125,291.0517578125,289.6592102050781,299.1246337890625,302.9262084960937,285.5158386230469,1.0,0.1257892102003097,0.0,0.0,1.0,1.0,-0.0440161228179931,2.2123805010210162e-08,0.0440161004662513,-0.0141043541952967,0.0,0.1500000059604644,1.0,25.050201416015625,25.0,395.0170593261719,11.688233375549316,1.8929020166397093,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,297.5370178222656,297.5716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,1576.567626953125,18000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,0.354161649942398,0.3541626632213592,-1.0319295142835472e-06,0.0,0.0009005777537822,0.0,0.0,4.974358081817627,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
18142500,302.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1510314941406,0.0,0.0,0.0010204046266153,302.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1507568359375,0.0,0.0,0.0010745351901277,303.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.4846791625022888,0.0389239788055419,0.0281472653150558,302.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.15106201171875,0.0,0.0,0.0010745351901277,302.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.15106201171875,0.0,0.0,0.0050971321761608,284.8941345214844,284.95001220703125,291.0443115234375,289.6489562988281,299.12188720703125,302.9259338378906,285.65740966796875,1.0,0.1257773488759994,0.0,0.0,1.0,1.0,-0.0436967723071575,2.1963096230592786e-08,0.043696753680706,-0.0140021340921521,0.0,0.1500000059604644,1.0,25.04913330078125,25.0,483.5950012207031,-309.3600769042969,1.878956079483032,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,305.93194580078125,305.77423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,1982.0531005859373,18000.0,0.0,0.0,0.5799551010131836,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,0.4513144493103027,0.4513159692287445,-1.5064092622196767e-06,0.0,0.0005222946638241,0.0,0.0,9.50501537322998,0.0,0.0,0.0,0.2562212347984314,4.0,0.0,1.0
18142560,302.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2267761230469,0.0,0.0,0.0010204310528934,302.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2265014648437,0.0,0.0,0.0010745630133897,303.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.4829908013343811,0.038552738726139,0.0278854724019765,302.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.226806640625,0.0,0.0,0.0010745630133897,302.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.226806640625,0.0,0.0,0.0050972644239664,285.02691650390625,284.95001220703125,291.037109375,289.6390075683594,299.1192321777344,302.9256591796875,285.8001708984375,1.0,0.1257657557725906,0.0,0.0,1.0,1.0,-0.0433828756213188,2.180513547500596e-08,0.043382853269577,-0.0139016546308994,0.0,0.1500000059604644,0.9248429536819458,25.048099517822266,25.0,611.289306640625,-461.631591796875,1.865252494812012,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,309.7758178710937,309.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,3196.857666015625,19080.0,0.0,0.0,0.2809611856937408,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,0.5630709528923035,0.5630733370780945,-2.3594702724949457e-06,0.0,0.0002530273923184,0.0,0.0,18.527793884277344,0.0,0.0,0.0,0.3202123045921325,4.0,0.0,1.0
18142620,302.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39044189453125,0.0,0.0,0.0010204847203567,302.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3902282714844,0.0,0.0,0.0010746195912361,303.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.4795559644699096,0.0378281027078628,0.0273745339363813,302.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3904724121094,0.0,0.0,0.0010746195912361,302.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3904724121094,0.0,0.0,0.0050975326448678,285.2959289550781,284.95001220703125,291.0235290527344,289.6200866699219,299.1141357421875,302.92510986328125,286.095703125,1.0,0.1257432550191879,0.0,0.0,1.0,1.0,-0.0427702702581882,2.14968647327396e-08,0.0427702479064464,-0.013705551624298,0.0,0.1500000059604644,0.604736864566803,25.046140670776367,25.0,743.5849609375,-561.7742919921875,1.838521242141724,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,312.3742370605469,312.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,11120.9599609375,18000.0,0.0,0.0,0.0768026337027549,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,0.670701801776886,0.6707066893577576,-4.836906555283349e-06,0.0,6.916675192769617e-05,0.0,0.0,40.36627197265625,0.0,0.0,0.0,0.4033320546150207,4.0,0.0,1.0
18142680,302.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39044189453125,0.0,0.0,0.0010204847203567,302.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3902282714844,0.0,0.0,0.0010746195912361,303.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.4795559644699096,0.0378281027078628,0.0273745339363813,302.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3904724121094,0.0,0.0,0.0010746195912361,302.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3904724121094,0.0,0.0,0.0050975326448678,285.2959289550781,284.95001220703125,291.0235290527344,289.6200866699219,299.1141357421875,302.92510986328125,286.095703125,1.0,0.1257432550191879,0.0,0.0,1.0,1.0,-0.0427702702581882,2.14968647327396e-08,0.0427702479064464,-0.013705551624298,0.0,0.1500000059604644,0.604736864566803,25.046140670776367,25.0,743.5849609375,-561.7742919921875,1.838521242141724,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,312.3742370605469,312.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,11120.9599609375,18000.0,0.0,0.0,0.0768026337027549,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,0.670701801776886,0.6707066893577576,-4.836906555283349e-06,0.0,6.916675192769617e-05,0.0,0.0,40.36627197265625,0.0,0.0,0.0,0.4033320546150207,4.0,0.0,1.0
18142740,302.828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56939697265625,0.0,0.0,0.0010205386206507,302.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5691833496094,0.0,0.0,0.0010746764019131,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.4759992063045501,0.0371281057596206,0.0268806423991918,302.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694274902344,0.0,0.0,0.0010746764019131,302.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694274902344,0.0,0.0,0.0050978017970919,285.5703125,284.95001220703125,291.01104736328125,289.6026611328125,299.1094055175781,302.9245300292969,286.4030456542969,1.0,0.1257216483354568,0.0,0.0,1.0,1.0,-0.0421781204640865,2.1198905741925955e-08,0.0421780981123447,-0.013515992090106,0.0,0.1500000059604644,0.0999803245067596,25.044300079345703,25.0,766.5031127929688,-564.2568359375,1.8126976490020752,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,312.94384765625,312.3759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,25816.072265625,18000.0,0.0,0.0,0.0286462306976318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,0.2069079130887985,0.2069140374660492,-6.128124823590042e-06,0.0,2.5798159185796976e-05,0.0,0.0,11.815176963806152,0.0,0.0,0.0,0.3455924093723297,4.0,0.0,1.0
18142800,302.828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56939697265625,0.0,0.0,0.0010205386206507,302.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5691833496094,0.0,0.0,0.0010746764019131,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.4759992063045501,0.0371281057596206,0.0268806423991918,302.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694274902344,0.0,0.0,0.0010746764019131,302.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694274902344,0.0,0.0,0.0050978017970919,285.5703125,284.95001220703125,291.01104736328125,289.6026611328125,299.1094055175781,302.9245300292969,286.4030456542969,1.0,0.1257216483354568,0.0,0.0,1.0,1.0,-0.0421781204640865,2.1198905741925955e-08,0.0421780981123447,-0.013515992090106,0.0,0.1500000059604644,0.0999803245067596,25.044300079345703,25.0,766.5031127929688,-564.2568359375,1.8126976490020752,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,312.94384765625,312.3759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,25816.072265625,18000.0,0.0,0.0,0.0286462306976318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,0.2069079130887985,0.2069140374660492,-6.128124823590042e-06,0.0,2.5798159185796976e-05,0.0,0.0,11.815176963806152,0.0,0.0,0.0,0.3455924093723297,4.0,0.0,1.0
