time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142860,302.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,0.0010205917060375,302.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,0.0010747322812676,303.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.4722644090652466,0.0364531725645065,0.0264042988419532,302.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0010747322812676,302.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0050980672240257,285.8514404296875,284.95001220703125,290.9996643066406,289.5868530273437,299.1049499511719,302.9239807128906,286.7157592773437,1.0,0.1257008910179138,0.0,0.0,1.0,1.0,-0.0416070222854614,2.0911553377800374e-08,0.0416069999337196,-0.0133331650868058,0.0,0.1500000059604644,0.0,25.042552947998047,25.0,720.1947631835938,-338.3007202148437,1.787804365158081,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,313.05596923828125,310.3281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,22398.36328125,18000.0,0.0,0.0,0.0141819547861814,0.0,0.0,0.0,0.0,1.0,0.0075591537170112,0.0,0.0,0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,0.0065688365139067,0.0628916025161743,-0.056322768330574,0.0,1.2771953151968772e-05,0.0,0.0,2.904025077819824,0.0,0.0,0.0,0.3028495907783508,4.0,0.0,1.0
18142920,302.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,0.0010205917060375,302.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,0.0010747322812676,303.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.4722644090652466,0.0364531725645065,0.0264042988419532,302.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0010747322812676,302.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0050980672240257,285.8514404296875,284.95001220703125,290.9996643066406,289.5868530273437,299.1049499511719,302.9239807128906,286.7157592773437,1.0,0.1257008910179138,0.0,0.0,1.0,1.0,-0.0416070222854614,2.0911553377800374e-08,0.0416069999337196,-0.0133331650868058,0.0,0.1500000059604644,0.0,25.042552947998047,25.0,720.1947631835938,-338.3007202148437,1.787804365158081,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,313.05596923828125,310.3281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,22398.36328125,18000.0,0.0,0.0,0.0141819547861814,0.0,0.0,0.0,0.0,1.0,0.0075591537170112,0.0,0.0,0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,0.0065688365139067,0.0628916025161743,-0.056322768330574,0.0,1.2771953151968772e-05,0.0,0.0,2.904025077819824,0.0,0.0,0.0,0.3028495907783508,4.0,0.0,1.0
18142980,302.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,0.001020643976517,302.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,0.0010747872292995,303.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.4682799279689789,0.0358016192913055,0.025944722816348,302.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,0.0010747872292995,302.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,0.0050983279943466,286.1388854980469,284.95001220703125,290.9894104003906,289.5729064941406,299.1008605957031,302.9234313964844,287.0242919921875,1.0,0.1256809532642364,0.0,0.0,1.0,1.0,-0.0410560332238674,2.0634329800373052e-08,0.0410560108721256,-0.0131567688658833,0.0,0.1500000059604644,0.0,25.040895462036133,25.0,402.136962890625,-0.0,1.7637989521026611,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,313.0571594238281,310.0693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,19727.802734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.013121860101819,-0.0,-0.0,-0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,6.982331342442194e-06,0.072452038526535,-0.0724450573325157,0.0,0.0,0.0,0.0,2.947171688079834,0.0,0.0,0.0,0.2863572835922241,4.0,0.0,1.0
18143040,302.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,0.001020643976517,302.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,0.0010747872292995,303.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.4682799279689789,0.0358016192913055,0.025944722816348,302.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,0.0010747872292995,302.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,0.0050983279943466,286.1388854980469,284.95001220703125,290.9894104003906,289.5729064941406,299.1008605957031,302.9234313964844,287.0242919921875,1.0,0.1256809532642364,0.0,0.0,1.0,1.0,-0.0410560332238674,2.0634329800373052e-08,0.0410560108721256,-0.0131567688658833,0.0,0.1500000059604644,0.0,25.040895462036133,25.0,402.136962890625,-0.0,1.7637989521026611,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,313.0571594238281,310.0693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,19727.802734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.013121860101819,-0.0,-0.0,-0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,6.982331342442194e-06,0.072452038526535,-0.0724450573325157,0.0,0.0,0.0,0.0,2.947171688079834,0.0,0.0,0.0,0.2863572835922241,4.0,0.0,1.0
18143100,302.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.0010206700535491,302.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0010748147033154,303.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.4661664068698883,0.0354836173355579,0.0257206410169601,302.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0010748147033154,302.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.005098458379507,286.2842102050781,284.95001220703125,290.9847106933594,289.566650390625,299.0989685058594,302.9231262207031,287.1773681640625,1.0,0.1256712675094604,0.0,0.0,1.0,1.0,-0.0407873876392841,2.0499168584819927e-08,0.0407873690128326,-0.0130707593634724,0.0,0.1500000059604644,0.0,25.04010391235352,25.0,361.24609375,-0.0,1.7520991563796997,0.0,283.15301513671875,284.3190612792969,291.7281188964844,291.9128723144531,313.0571594238281,310.0694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,19115.57421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0157248955219984,0.0,0.0,0.0,2.937108063791131e-23,1.4685540318955658e-23,1.4685538741233845e-23,8.169319698936306e-06,0.0732702240347862,-0.0732620507478714,0.0,0.0,0.0,0.0,2.888790845870972,0.0,0.0,0.0,0.2822944223880768,4.0,0.0,1.0
18143160,302.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.0010206963634118,302.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.001074842410162,303.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616271972656,0.4639526605606079,0.0351693034172058,0.0254997666925191,302.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.001074842410162,302.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.00509858969599,286.42938232421875,284.95001220703125,290.9803161621094,289.5609130859375,299.0971069335937,302.9228515625,287.0833435058594,1.0,0.1256617754697799,0.0,0.0,1.0,1.0,-0.0405225940048694,2.0365947150935423e-08,0.0405225716531276,-0.0129859782755374,1.0,0.1500000059604644,0.0,25.03934097290039,25.0,2064.060791015625,-0.0,1.740570306777954,0.0,283.1630554199219,291.2711486816406,291.8047790527344,292.08349609375,313.0571594238281,310.0694885253906,283.1499938964844,13781.69921875,18000.0,313.1499938964844,18724.4140625,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0183989945799112,0.2170792073011398,0.2171591818332672,7.271606872194525e-09,4.210490703582764,4.210480213165283,1.0247246791550424e-05,8.029153832467273e-06,0.0732791349291801,-0.0732711032032966,2362.057861328125,0.0,6.649417400360107,1886.7791748046875,2.830388307571411,0.0,0.2000000029802322,1.0,0.2796252071857452,3.0,1.0,1.0
18143220,302.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0010207290761172,302.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,0.0010748768690973,303.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80914306640625,0.4615453779697418,0.0348263494670391,0.0252721142023801,302.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0010748768690973,302.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0050987531431019,286.5486145019531,284.95001220703125,290.9761657714844,289.5556945800781,299.0953369140625,302.92254638671875,286.3312072753906,1.0,0.1256523430347442,0.0,0.0,1.0,1.0,-0.040249727666378,2.0228634767249787e-08,0.0402497053146362,-0.012898527085781,1.0,0.1500000059604644,0.0,25.0387020111084,25.0,2571.19482421875,-0.0,1.7287023067474363,0.0,283.16339111328125,290.27197265625,292.1411437988281,292.5028686523437,313.0571594238281,310.06951904296875,283.1499938964844,13352.4912109375,18000.0,313.1499938964844,18467.0546875,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0210548806935548,0.2136683762073516,0.2815409004688263,4.390722896374655e-09,4.264589309692383,4.264579772949219,9.797315215109847e-06,7.919516974652652e-06,0.0735337138175964,-0.0735257938504219,2500.56689453125,0.0,8.401827812194824,1895.255126953125,2.801519632339477,0.0,0.2000000029802322,1.0,0.2778771519660949,3.0,1.0,1.0
18143280,302.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,0.0010207893792539,302.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,0.001074940431863,303.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750793457031,0.4587705731391907,0.0344132483005523,0.0250112060457468,302.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.0,0.0,0.001074940431863,302.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.0,0.0,0.0050990544259548,286.58966064453125,284.95001220703125,290.9723815917969,289.5511169433594,299.0936584472656,302.92218017578125,285.64703369140625,1.0,0.1256430298089981,0.0,0.0,1.0,1.0,-0.0399372279644012,2.0071334816407216e-08,0.0399372056126594,-0.0127982534468173,1.0,0.1500000059604644,0.0,25.03858184814453,25.0,2443.99609375,-0.0,1.7151544094085691,0.0,283.1615600585937,288.5528259277344,292.43365478515625,292.7413330078125,313.0571594238281,310.069580078125,283.1499938964844,14308.6416015625,18000.0,313.1499938964844,18301.7109375,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0236208643764257,0.2211947441101074,0.3831457197666168,4.500786410233104e-09,4.26589822769165,4.265888690948486,9.78614843916148e-06,7.848623681638855e-06,0.0739421993494033,-0.0739343538880348,1788.614013671875,0.0,12.39736270904541,1895.43359375,2.792168617248535,0.0,0.2134082615375518,1.0,0.2767721712589264,3.0,1.0,1.0
18143340,302.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0010210265172645,302.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,0.001075190026313,303.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.4514423310756683,0.033350896090269,0.0243196915835142,302.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.001075190026313,302.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0051002386026084,286.40008544921875,284.95001220703125,290.9656066894531,289.5436706542969,299.0901794433594,302.9210510253906,284.6665954589844,1.0,0.1256234496831894,0.0,0.0,1.0,1.0,-0.039109718054533,1.9654873284480345e-08,0.0391096994280815,-0.0125328479334712,1.0,0.1500000059604644,0.0,25.040328979492188,25.0,1994.403564453125,-0.0,1.6794265508651731,0.0,283.1575927734375,286.3928527832031,292.6644287109375,292.8929138183594,313.0571594238281,310.069580078125,283.1499938964844,16256.466796875,18000.0,313.1499938964844,-9.32824332267046e-06,18000.0,1.0,0.0,0.0,0.0,1.0,0.0261761397123336,1.0,0.0,0.0,0.2357844710350036,0.4679871201515198,4.849801893413996e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.000393884830448e-15,-6.109981956010013e-15,2.109587859421328e-15,1106.86083984375,0.0,17.32623291015625,1895.4371337890625,1.1691010754329125e-22,0.0,0.2298092544078827,1.0,0.0,3.0,1.0,0.0
18143400,302.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0010210265172645,302.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,0.001075190026313,303.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.4514423310756683,0.033350896090269,0.0243196915835142,302.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.001075190026313,302.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0051002386026084,286.40008544921875,284.95001220703125,290.9656066894531,289.5436706542969,299.0901794433594,302.9210510253906,284.6665954589844,1.0,0.1256234496831894,0.0,0.0,1.0,1.0,-0.039109718054533,1.9654873284480345e-08,0.0391096994280815,-0.0125328479334712,1.0,0.1500000059604644,0.0,25.040328979492188,25.0,1994.403564453125,-0.0,1.6794265508651731,0.0,283.1575927734375,286.3928527832031,292.6644287109375,292.8929138183594,313.0571594238281,310.069580078125,283.1499938964844,16256.466796875,18000.0,313.1499938964844,-9.32824332267046e-06,18000.0,1.0,0.0,0.0,0.0,1.0,0.0261761397123336,1.0,0.0,0.0,0.2357844710350036,0.4679871201515198,4.849801893413996e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.000393884830448e-15,-6.109981956010013e-15,2.109587859421328e-15,1106.86083984375,0.0,17.32623291015625,1895.4371337890625,1.1691010754329125e-22,0.0,0.2298092544078827,1.0,0.0,3.0,1.0,0.0
18143460,302.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0010213487548753,302.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0010755293769761,303.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.4427320957183838,0.0321327373385429,0.0234859753400087,302.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0010755293769761,302.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0051018483936786,285.9590759277344,284.95001220703125,290.96002197265625,289.5387268066406,299.0865478515625,302.9192810058594,284.0825500488281,1.0,0.1256022900342941,0.0,0.0,1.0,1.0,-0.038112387061119,1.9153105768054963e-08,0.0381123684346675,-0.0122132934629917,1.0,0.1500000059604644,0.0,25.04340362548828,25.0,1627.23974609375,-0.0,1.636441349983215,0.0,283.1546936035156,285.4222412109375,292.6740417480469,292.86688232421875,313.0571594238281,310.069580078125,283.1499938964844,17253.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0554115027189254,1.0,0.0,0.0,0.2429163008928299,0.4937088787555694,5.0259001405095205e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,801.2467041015625,0.0,19.4131088256836,1895.4371337890625,-0.0,0.0,0.2369132488965988,1.0,0.0,3.0,1.0,0.0
18143520,302.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0010213487548753,302.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0010755293769761,303.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.4427320957183838,0.0321327373385429,0.0234859753400087,302.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0010755293769761,302.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0051018483936786,285.9590759277344,284.95001220703125,290.96002197265625,289.5387268066406,299.0865478515625,302.9192810058594,284.0825500488281,1.0,0.1256022900342941,0.0,0.0,1.0,1.0,-0.038112387061119,1.9153105768054963e-08,0.0381123684346675,-0.0122132934629917,1.0,0.1500000059604644,0.0,25.04340362548828,25.0,1627.23974609375,-0.0,1.636441349983215,0.0,283.1546936035156,285.4222412109375,292.6740417480469,292.86688232421875,313.0571594238281,310.069580078125,283.1499938964844,17253.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0554115027189254,1.0,0.0,0.0,0.2429163008928299,0.4937088787555694,5.0259001405095205e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,801.2467041015625,0.0,19.4131088256836,1895.4371337890625,-0.0,0.0,0.2369132488965988,1.0,0.0,3.0,1.0,0.0
18143580,302.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.0010216688970103,302.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0010758666321635,303.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.4339812099933624,0.0309072080999612,0.022625396028161,302.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,0.0010758666321635,302.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,0.0051034479402005,285.4349365234375,284.95001220703125,290.9556579589844,289.5364990234375,299.0829467773437,302.9170227050781,283.7401123046875,1.0,0.1255796998739242,0.0,0.0,1.0,1.0,-0.037082802504301,1.863521781331201e-08,0.0370827838778495,-0.0118835661560297,1.0,0.1500000059604644,0.0,25.04624366760254,25.0,1325.4139404296875,-0.0,1.5920547246932983,0.0,283.1528625488281,284.8464050292969,292.5854187011719,292.753173828125,313.0571594238281,310.069580078125,283.1499938964844,17703.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0660838037729263,1.0,0.0,0.0,0.246066004037857,0.5000396370887756,5.1047734928033606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,605.3982543945312,0.0,20.162498474121094,1895.4371337890625,-0.0,0.0,0.2397282421588897,1.0,0.0,3.0,1.0,0.0
18143640,302.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.0010216688970103,302.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0010758666321635,303.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.4339812099933624,0.0309072080999612,0.022625396028161,302.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,0.0010758666321635,302.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,0.0051034479402005,285.4349365234375,284.95001220703125,290.9556579589844,289.5364990234375,299.0829467773437,302.9170227050781,283.7401123046875,1.0,0.1255796998739242,0.0,0.0,1.0,1.0,-0.037082802504301,1.863521781331201e-08,0.0370827838778495,-0.0118835661560297,1.0,0.1500000059604644,0.0,25.04624366760254,25.0,1325.4139404296875,-0.0,1.5920547246932983,0.0,283.1528625488281,284.8464050292969,292.5854187011719,292.753173828125,313.0571594238281,310.069580078125,283.1499938964844,17703.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0660838037729263,1.0,0.0,0.0,0.246066004037857,0.5000396370887756,5.1047734928033606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,605.3982543945312,0.0,20.162498474121094,1895.4371337890625,-0.0,0.0,0.2397282421588897,1.0,0.0,3.0,1.0,0.0
18143700,302.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,0.0010218151146546,302.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,0.0010760205332189,303.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340576171875,0.4298228323459625,0.0303135477006435,0.0222050752490758,302.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,0.0010760205332189,302.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,0.005104178097099,285.1785583496094,284.95001220703125,290.9539489746094,289.5364685058594,299.0812072753906,302.91583251953125,283.6258850097656,1.0,0.125568002462387,0.0,0.0,1.0,1.0,-0.0365798324346542,1.838224683581302e-08,0.036579817533493,-0.0117225106805562,1.0,0.1500000059604644,0.0,25.0473575592041,25.0,1212.1339111328125,-0.0,1.5703580379486084,0.0,283.1522216796875,284.6434020996094,292.519775390625,292.6771850585937,313.0571594238281,310.069580078125,283.1499938964844,17818.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0610711574554443,1.0,0.0,0.0,0.2468594014644622,0.5007832646369934,5.124752178176095e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,534.3135375976562,0.0,20.31661796569824,1895.4371337890625,-0.0,0.0,0.2403824925422668,1.0,0.0,3.0,1.0,0.0
18143760,302.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.0010219498071819,302.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0010761623270809,303.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3212890625,0.4258557260036468,0.0297366268932819,0.0217957124114036,302.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.0010761623270809,302.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.0051048509776592,284.9371643066406,284.95001220703125,290.9525146484375,289.53717041015625,299.0795593261719,302.9145812988281,283.5380249023437,1.0,0.1255561113357544,0.0,0.0,1.0,1.0,-0.0360899083316326,1.8135846602262973e-08,0.0360898897051811,-0.0115656340494751,0.9581077098846436,0.1500000059604644,0.0,25.04823875427246,25.0,1119.89208984375,-0.0,1.5492143630981443,0.0,283.1517333984375,284.4824523925781,292.44537353515625,292.59375,313.0571594238281,310.069580078125,283.1499938964844,17890.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0480422154068946,1.0,0.0,0.0,0.2473580539226532,0.500946044921875,5.137331449134308e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,477.2731628417969,0.0,20.400346755981445,1895.4371337890625,-0.0,0.0,0.2407741248607635,1.0,0.0,3.0,1.0,0.0
18143820,302.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0010221864795312,302.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0010764115722849,303.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9862060546875,0.4184967577457428,0.0286328997462987,0.0210121553391218,302.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0010764115722849,302.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0051060332916677,284.5138244628906,284.95001220703125,290.9506225585937,289.5408630371094,299.0765380859375,302.9120788574219,283.4175720214844,1.0,0.1255320012569427,0.0,0.0,1.0,1.0,-0.035151932388544,1.7664133267203397e-08,0.0351519174873828,-0.0112652843818068,0.5205277800559998,0.1500000059604644,0.0,25.049360275268555,25.0,984.2407836914062,-0.0,1.5087095499038696,0.0,283.15106201171875,284.2532653808594,292.2823791503906,292.4157409667969,313.0571594238281,310.069580078125,283.1499938964844,17962.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2478567510843277,0.5006968975067139,5.149930260017754e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,395.0681762695313,0.0,20.465944290161133,1895.4371337890625,-0.0,0.0,0.2411394864320755,1.0,0.0,3.0,1.0,0.0
18143880,302.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0010221864795312,302.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0010764115722849,303.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9862060546875,0.4184967577457428,0.0286328997462987,0.0210121553391218,302.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0010764115722849,302.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0051060332916677,284.5138244628906,284.95001220703125,290.9506225585937,289.5408630371094,299.0765380859375,302.9120788574219,283.4175720214844,1.0,0.1255320012569427,0.0,0.0,1.0,1.0,-0.035151932388544,1.7664133267203397e-08,0.0351519174873828,-0.0112652843818068,0.5205277800559998,0.1500000059604644,0.0,25.049360275268555,25.0,984.2407836914062,-0.0,1.5087095499038696,0.0,283.15106201171875,284.2532653808594,292.2823791503906,292.4157409667969,313.0571594238281,310.069580078125,283.1499938964844,17962.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2478567510843277,0.5006968975067139,5.149930260017754e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,395.0681762695313,0.0,20.465944290161133,1895.4371337890625,-0.0,0.0,0.2411394864320755,1.0,0.0,3.0,1.0,0.0
18143940,302.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,0.0010223278077319,302.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202331542969,0.0,0.0,0.0010765604674816,303.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8137512207031,0.4138016998767853,0.0279052648693323,0.0204961616545915,302.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,0.0010765604674816,302.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,0.0051067392341792,284.2714538574219,284.95001220703125,290.9500732421875,289.5453186035156,299.0747375488281,302.910400390625,283.3638610839844,1.0,0.1255151927471161,0.0,0.0,1.0,1.0,-0.0345341116189956,1.7353443126921775e-08,0.0345340967178344,-0.0110674398019909,0.1000000014901161,0.1500000059604644,0.0,25.049711227416992,25.0,918.5467529296876,-0.0,1.4820146560668943,0.0,283.1507568359375,284.1464233398437,292.16558837890625,292.2904357910156,313.0571594238281,310.069580078125,283.1499938964844,17982.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2479989230632782,0.5004638433456421,5.153525162171491e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,356.2907409667969,0.0,20.477436065673828,1895.4371337890625,-0.0,0.0,0.2412332892417907,1.0,0.0,3.0,1.0,0.0
18144000,302.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,0.0010223858989775,302.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,0.0010766215855255,303.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.75006103515625,0.4117944836616516,0.0275897346436977,0.0202726107090711,302.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,0.0010766215855255,302.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,0.0051070288754999,284.1767883300781,284.95001220703125,290.95001220703125,289.5477905273437,299.0740051269531,302.90966796875,283.345458984375,1.0,0.1255076974630355,0.0,0.0,1.0,1.0,-0.0342664122581481,1.7218825476561506e-08,0.034266397356987,-0.010981710627675,5.551115123125783e-17,0.1500000059604644,0.0,25.049776077270508,25.0,894.8233032226562,-0.0,1.4704447984695437,0.0,283.150634765625,284.1087951660156,292.1137390136719,292.2351989746094,313.0571594238281,310.069580078125,283.1499938964844,17988.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248034730553627,0.5003769397735596,5.154431104159585e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,342.54010009765625,0.0,20.47907257080078,1895.4371337890625,-0.0,0.0,0.2412551194429397,1.0,0.0,3.0,1.0,0.0
18144060,302.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.0010225563310086,302.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944641113281,0.0,0.0,0.0010768010979518,303.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.586181640625,0.4055219292640686,0.0266000293195247,0.0195712763816118,302.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.0010768010979518,302.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.0051078805699944,283.9189758300781,284.95001220703125,290.95001220703125,289.55670166015625,299.07196044921875,302.9073791503906,283.3014221191406,1.0,0.1254834532737732,0.0,0.0,1.0,1.0,-0.0334264673292636,1.6796457558143633e-08,0.0334264487028121,-0.0107127139344811,5.551115123125783e-17,0.1500000059604644,0.0,25.04967498779297,25.0,834.16650390625,-0.0,1.4341341257095337,0.0,283.150390625,284.015625,291.9496154785156,292.0613708496094,313.0571594238281,310.069580078125,283.1499938964844,17996.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.24809430539608,0.5001770257949829,5.155937898848606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,308.251953125,0.0,20.479326248168945,1895.4371337890625,-0.0,0.0,0.241287887096405,1.0,0.0,3.0,1.0,0.0
18144120,302.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.0010225563310086,302.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944641113281,0.0,0.0,0.0010768010979518,303.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.586181640625,0.4055219292640686,0.0266000293195247,0.0195712763816118,302.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.0010768010979518,302.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.0051078805699944,283.9189758300781,284.95001220703125,290.95001220703125,289.55670166015625,299.07196044921875,302.9073791503906,283.3014221191406,1.0,0.1254834532737732,0.0,0.0,1.0,1.0,-0.0334264673292636,1.6796457558143633e-08,0.0334264487028121,-0.0107127139344811,5.551115123125783e-17,0.1500000059604644,0.0,25.04967498779297,25.0,834.16650390625,-0.0,1.4341341257095337,0.0,283.150390625,284.015625,291.9496154785156,292.0613708496094,313.0571594238281,310.069580078125,283.1499938964844,17996.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.24809430539608,0.5001770257949829,5.155937898848606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,308.251953125,0.0,20.479326248168945,1895.4371337890625,-0.0,0.0,0.241287887096405,1.0,0.0,3.0,1.0,0.0
18144180,302.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,0.0010226804297417,302.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560363769531,0.0,0.0,0.0010769317159429,303.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4898376464844,0.4004186987876892,0.025813553482294,0.0190150886774063,302.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,0.0010769317159429,302.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,0.0051085003651678,283.7554931640625,284.95001220703125,290.95001220703125,289.56451416015625,299.07049560546875,302.9056396484375,283.2778015136719,1.0,0.1254635006189346,0.0,0.0,1.0,1.0,-0.0327602438628673,1.6461459750871654e-08,0.0327602252364158,-0.0104993386194109,5.551115123125783e-17,0.1500000059604644,0.0,25.049299240112305,25.0,797.65185546875,-0.0,1.4053267240524292,0.0,283.1502685546875,283.96258544921875,291.8205261230469,291.9254455566406,313.0571594238281,310.069580078125,283.1499938964844,17999.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481103837490081,0.500088095664978,5.1563446845648295e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,288.4853515625,0.0,20.477832794189453,1895.4371337890625,-0.0,0.0,0.2412945032119751,1.0,0.0,3.0,1.0,0.0
18144240,302.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.0010227042948827,302.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6284484863281,0.0,0.0,0.0010769569780677,303.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4736022949219,0.3993588089942932,0.0256556142121553,0.0189035013318061,302.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,0.0010769569780677,302.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,0.0051086200401186,283.7268981933594,284.95001220703125,290.95001220703125,289.566162109375,299.0702209472656,302.9052734375,283.27398681640625,1.0,0.1254594475030899,0.0,0.0,1.0,1.0,-0.0326265729963779,1.6394247737139267e-08,0.0326265543699264,-0.0104565247893333,5.551115123125783e-17,0.1500000059604644,0.0,25.04919815063477,25.0,791.2852172851562,-0.0,1.399546504020691,0.0,283.1502380371094,283.95367431640625,291.7950134277344,291.898681640625,313.0571594238281,310.069580078125,283.1499938964844,17999.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481119930744171,0.5000759959220886,5.156385540772135e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,285.1333312988281,0.0,20.47754096984864,1895.4371337890625,-0.0,0.0,0.2412949651479721,1.0,0.0,3.0,1.0,0.0
18144300,302.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5492553710937,0.0,0.0,0.0010227722814306,302.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5492248535156,0.0,0.0,0.0010770284570753,303.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43133544921875,0.396172434091568,0.0251971632242202,0.0185798536986112,302.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5492553710937,0.0,0.0,0.0010770284570753,302.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5492553710937,0.0,0.0,0.0051089595071971,283.6509704589844,284.95001220703125,290.95001220703125,289.5710754394531,299.0694885253906,302.904296875,283.2641906738281,1.0,0.1254475712776184,0.0,0.0,1.0,1.0,-0.0322388522326946,1.6199296126728768e-08,0.0322388336062431,-0.0103323385119438,5.551115123125783e-17,0.1500000059604644,0.0,25.048864364624023,25.0,774.199951171875,-0.0,1.3827807903289795,0.0,283.1501770019531,283.93023681640625,291.7220764160156,291.8221435546875,313.0571594238281,310.069580078125,283.1499938964844,17999.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481150776147842,0.5000484585762024,5.156463256383859e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,276.2976379394531,0.0,20.47678565979004,1895.4371337890625,-0.0,0.0,0.2412955611944198,1.0,0.0,3.0,1.0,0.0
18144360,302.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729919433594,0.0,0.0,0.0010228371247649,302.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47296142578125,0.0,0.0,0.0010770967928692,303.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3963928222656,0.3928180038928985,0.0247467756271362,0.0182621106505393,302.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729919433594,0.0,0.0,0.0010770967928692,302.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729919433594,0.0,0.0,0.0051092836074531,283.58624267578125,284.95001220703125,290.95001220703125,289.5761108398437,299.0687866210937,302.90338134765625,283.2562255859375,1.0,0.125435784459114,0.0,0.0,1.0,1.0,-0.0318581908941268,1.6007899006353913e-08,0.0318581759929657,-0.0102104088291525,5.551115123125783e-17,0.1500000059604644,0.0,25.04848861694336,25.0,759.2128295898438,-0.0,1.3663208484649658,0.0,283.150146484375,283.9104309082031,291.6522521972656,291.7490234375,313.0571594238281,310.069580078125,283.1499938964844,17999.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481165081262588,0.5000304579734802,5.156499671699066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,268.7701721191406,0.0,20.47620391845703,1895.4371337890625,-0.0,0.0,0.241295501589775,1.0,0.0,3.0,1.0,0.0
18144420,302.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300170898437,0.0,0.0,0.0010229595936834,302.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299865722656,0.0,0.0,0.0010772256646305,303.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432312011719,0.385386198759079,0.0238671172410249,0.0176421198993921,302.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300170898437,0.0,0.0,0.0010772256646305,302.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300170898437,0.0,0.0,0.0051098950207233,283.48419189453125,284.95001220703125,290.95001220703125,289.5865478515625,299.0675048828125,302.901611328125,283.2442321777344,1.0,0.1254125535488128,0.0,0.0,1.0,1.0,-0.031115386635065,1.5634427086297364e-08,0.0311153717339038,-0.0099724708124995,5.551115123125783e-17,0.1500000059604644,0.0,25.047643661499023,25.0,733.7263793945312,-0.0,1.3342053890228271,0.0,283.15008544921875,283.87841796875,291.52197265625,291.6127319335937,313.0571594238281,310.069580078125,283.1499938964844,18000.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481172829866409,0.5000113248825073,5.1565192116243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,256.5108947753906,0.0,20.47547149658203,1895.4371337890625,-0.0,0.0,0.2412948757410049,1.0,0.0,3.0,1.0,0.0
18144480,302.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300170898437,0.0,0.0,0.0010229595936834,302.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299865722656,0.0,0.0,0.0010772256646305,303.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432312011719,0.385386198759079,0.0238671172410249,0.0176421198993921,302.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300170898437,0.0,0.0,0.0010772256646305,302.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300170898437,0.0,0.0,0.0051098950207233,283.48419189453125,284.95001220703125,290.95001220703125,289.5865478515625,299.0675048828125,302.901611328125,283.2442321777344,1.0,0.1254125535488128,0.0,0.0,1.0,1.0,-0.031115386635065,1.5634427086297364e-08,0.0311153717339038,-0.0099724708124995,5.551115123125783e-17,0.1500000059604644,0.0,25.047643661499023,25.0,733.7263793945312,-0.0,1.3342053890228271,0.0,283.15008544921875,283.87841796875,291.52197265625,291.6127319335937,313.0571594238281,310.069580078125,283.1499938964844,18000.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481172829866409,0.5000113248825073,5.1565192116243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,256.5108947753906,0.0,20.47547149658203,1895.4371337890625,-0.0,0.0,0.2412948757410049,1.0,0.0,3.0,1.0,0.0
18144540,302.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2003479003906,0.0,0.0,0.0010230747284367,302.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2003173828125,0.0,0.0,0.0010773469693958,303.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3065185546875,0.3776924312114715,0.0230125542730093,0.0170403625816106,302.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2003479003906,0.0,0.0,0.0010773469693958,302.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2003479003906,0.0,0.0,0.0051104701124131,283.4107360839844,284.95001220703125,290.95001220703125,289.597412109375,299.0663757324219,302.9000244140625,283.2356872558594,1.0,0.1253897547721862,0.0,0.0,1.0,1.0,-0.0303943958133459,1.5271934827865152e-08,0.0303943790495395,-0.0097415065392851,5.551115123125783e-17,0.1500000059604644,0.0,25.04672622680664,25.0,712.3499755859375,-0.0,1.3030399084091189,0.0,283.1500549316406,283.85333251953125,291.404052734375,291.489501953125,313.0571594238281,310.069580078125,283.1499938964844,18000.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171786785125,0.5000039935112,5.1565165470890414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,246.80763244628903,0.0,20.47512626647949,1895.4371337890625,-0.0,0.0,0.2412943243980407,1.0,0.0,3.0,1.0,0.0
18144600,302.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2003479003906,0.0,0.0,0.0010230747284367,302.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2003173828125,0.0,0.0,0.0010773469693958,303.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3065185546875,0.3776924312114715,0.0230125542730093,0.0170403625816106,302.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2003479003906,0.0,0.0,0.0010773469693958,302.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2003479003906,0.0,0.0,0.0051104701124131,283.4107360839844,284.95001220703125,290.95001220703125,289.597412109375,299.0663757324219,302.9000244140625,283.2356872558594,1.0,0.1253897547721862,0.0,0.0,1.0,1.0,-0.0303943958133459,1.5271934827865152e-08,0.0303943790495395,-0.0097415065392851,5.551115123125783e-17,0.1500000059604644,0.0,25.04672622680664,25.0,712.3499755859375,-0.0,1.3030399084091189,0.0,283.1500549316406,283.85333251953125,291.404052734375,291.489501953125,313.0571594238281,310.069580078125,283.1499938964844,18000.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171786785125,0.5000039935112,5.1565165470890414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,246.80763244628903,0.0,20.47512626647949,1895.4371337890625,-0.0,0.0,0.2412943243980407,1.0,0.0,3.0,1.0,0.0
18144660,302.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0838317871094,0.0,0.0,0.0010231845080852,302.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.08380126953125,0.0,0.0,0.0010774625698104,303.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.28082275390625,0.3699361383914947,0.0221802815794944,0.0164546146988868,302.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0838317871094,0.0,0.0,0.0010774625698104,302.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0838317871094,0.0,0.0,0.0051110186614096,283.35797119140625,284.95001220703125,290.95001220703125,289.6086730957031,299.0653381347656,302.8985595703125,283.2292785644531,1.0,0.1253674477338791,0.0,0.0,1.0,1.0,-0.0296925622969865,1.4919089963427723e-08,0.0296925473958253,-0.0095166712999343,5.551115123125783e-17,0.1500000059604644,0.0,25.045772552490234,25.0,693.544921875,-0.0,1.272711157798767,0.0,283.1500244140625,283.8324279785156,291.2978515625,291.3785705566406,313.0571594238281,310.069580078125,283.1499938964844,18000.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248116984963417,0.5000013113021851,5.156511662107732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,238.7028045654297,0.0,20.474977493286133,1895.4371337890625,-0.0,0.0,0.2412940114736557,1.0,0.0,3.0,1.0,0.0
18144720,302.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0838317871094,0.0,0.0,0.0010231845080852,302.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.08380126953125,0.0,0.0,0.0010774625698104,303.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.28082275390625,0.3699361383914947,0.0221802815794944,0.0164546146988868,302.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0838317871094,0.0,0.0,0.0010774625698104,302.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0838317871094,0.0,0.0,0.0051110186614096,283.35797119140625,284.95001220703125,290.95001220703125,289.6086730957031,299.0653381347656,302.8985595703125,283.2292785644531,1.0,0.1253674477338791,0.0,0.0,1.0,1.0,-0.0296925622969865,1.4919089963427723e-08,0.0296925473958253,-0.0095166712999343,5.551115123125783e-17,0.1500000059604644,0.0,25.045772552490234,25.0,693.544921875,-0.0,1.272711157798767,0.0,283.1500244140625,283.8324279785156,291.2978515625,291.3785705566406,313.0571594238281,310.069580078125,283.1499938964844,18000.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248116984963417,0.5000013113021851,5.156511662107732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,238.7028045654297,0.0,20.474977493286133,1895.4371337890625,-0.0,0.0,0.2412940114736557,1.0,0.0,3.0,1.0,0.0
18144780,302.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9967346191406,0.0,0.0,0.0010232724016532,302.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9967346191406,0.0,0.0,0.0010775551199913,303.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2652587890625,0.3634738326072693,0.0215055886656045,0.0159799084067344,302.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9967346191406,0.0,0.0,0.0010775551199913,302.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9967346191406,0.0,0.0,0.0051114573143422,283.3256225585937,284.95001220703125,290.95001220703125,289.6182556152344,299.0645446777344,302.8974304199219,283.2249450683594,1.0,0.1253492981195449,0.0,0.0,1.0,1.0,-0.0291237663477659,1.4633138256670009e-08,0.0291237514466047,-0.0093344477936625,5.551115123125783e-17,0.1500000059604644,1.0,25.04496955871582,25.0,679.2268676757812,-0.0,1.2481385469436646,0.0,283.1500244140625,283.817138671875,291.218017578125,291.295166015625,313.0571594238281,310.069580078125,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.2481168806552887,0.5000004768371582,5.156508997572473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-3.0178103393089917e-21,-4.6092373773562175e-21,1.5914271390214224e-21,232.77508544921875,0.0,20.474925994873047,1895.4371337890625,-0.0,0.0,0.2412938773632049,1.0,0.2000000029802322,3.0,1.0,1.0
