time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144840,302.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.97979736328125,0.0,0.0,0.0010232900967821,302.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9797668457031,0.0,0.0,0.0010775737464427,303.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.26251220703125,0.3621449172496795,0.0213686171919107,0.0158835891634225,302.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97979736328125,0.0,0.0,0.0010775737464427,302.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.97979736328125,0.0,0.0,0.0051115462556481,283.31988525390625,284.95001220703125,290.95001220703125,289.6202392578125,299.0643920898437,302.897216796875,283.22412109375,1.0,0.1253456175327301,0.0,0.0,1.0,1.0,-0.0290083549916744,1.4575118889581518e-08,0.0290083400905132,-0.0092974724248051,5.551115123125783e-17,0.1500000059604644,1.0,25.04480361938477,25.0,721.050048828125,-408.3696594238281,1.2431535720825195,0.0,283.1500244140625,283.8158874511719,291.2024230957031,291.2789001464844,313.10321044921875,311.07342529296875,283.1499938964844,18000.017578125,18000.0,313.1499938964844,6247.19873046875,18000.0,1.0,0.0,0.0073242578655481,0.0,1.0,0.0,1.0,1.0,0.0,0.2481168657541275,0.5000004172325134,5.156508553483263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.1723679453134536,0.172369584441185,-1.639695483390824e-06,232.5056915283203,6.596063940378372e-06,20.47491836547852,1895.4371337890625,2.8467371463775635,0.0,0.2412938624620437,1.0,0.2000000029802322,3.0,1.0,1.0
18144900,302.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.931884765625,0.0,0.0,0.0010233419016003,302.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.931884765625,0.0,0.0,0.0010776283452287,303.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2552490234375,0.3582366704940796,0.0209686812013387,0.0156026016920804,302.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.931884765625,0.0,0.0,0.0010776283452287,302.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.931884765625,0.0,0.0,0.0051118046976625,283.30474853515625,284.95001220703125,290.95001220703125,289.6261291503906,299.0639343261719,302.8965759277344,283.222900390625,1.0,0.1253348588943481,0.0,0.0,1.0,1.0,-0.0286716725677251,1.4405862280852944e-08,0.0286716576665639,-0.0091896057128906,5.551115123125783e-17,0.1500000059604644,1.0,25.044322967529297,25.0,846.3047485351562,-406.8184814453125,1.228612780570984,0.0,283.1500244140625,283.8759155273437,291.1596984863281,291.23638916015625,313.13726806640625,312.8623352050781,283.1499938964844,18000.01171875,18000.0,313.1499938964844,1463.20947265625,18000.0,1.0,0.0,0.0108976913616061,0.0,1.0,0.0,1.0,1.0,0.0,0.2481168210506439,0.5000001788139343,5.1565076653048444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3794085383415222,0.3794096112251282,-1.0951317790386383e-06,256.2689819335937,9.814218174142296e-06,20.474903106689453,1895.4371337890625,5.763404846191406,0.0,0.2412938177585601,1.0,0.2188381254673004,3.0,1.0,1.0
18144960,302.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88677978515625,0.0,0.0,0.0010233933571726,302.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88677978515625,0.0,0.0,0.0010776825947687,303.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2492370605469,0.3419615626335144,0.0205723736435174,0.0153242032974958,302.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.88677978515625,0.0,0.0,0.0010776825947687,302.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88677978515625,0.0,0.0,0.0051120622083544,283.2918701171875,284.95001220703125,290.95001220703125,289.6321105957031,299.0635070800781,302.8959350585937,283.2240600585937,1.0,0.1253242194652557,0.0,0.0,1.0,1.0,-0.0283380933105945,1.4238169754321461e-08,0.0283380802720785,-0.0090827299281954,5.551115123125783e-17,0.1500000059604644,1.0,25.043851852416992,25.0,910.8721923828124,-402.8907470703125,1.2142088413238523,0.0,283.1500244140625,283.9547424316406,291.1248474121094,291.20330810546875,313.1439514160156,312.9491577148437,283.1499938964844,18000.0078125,18000.0,313.1499938964844,2431.1904296875,19080.0,1.0,0.0,0.0104447761550545,0.0,1.0,0.0,1.0,1.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5013701319694519,0.5013719797134399,-1.8490402453608112e-06,283.1009826660156,9.406333447259383e-06,20.47489547729492,1895.4371337890625,12.981833457946776,0.0,0.2412937879562378,1.0,0.2861101031303406,3.0,1.0,1.0
18145020,302.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8044738769531,0.0,0.0,0.0010234955698251,302.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8044738769531,0.0,0.0,0.001077790162526,303.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2410888671875,0.1706713289022445,0.0197902750223875,0.014774871058762,302.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.80450439453125,0.0,0.0,0.001077790162526,302.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.80450439453125,0.0,0.0,0.0051125725731253,283.27197265625,284.95001220703125,290.95001220703125,289.6441955566406,299.0626525878906,302.8947448730469,283.2294006347656,1.0,0.1253032833337783,0.0,0.0,1.0,1.0,-0.0276798866689205,1.3907291318560056e-08,0.0276798717677593,-0.0088718421757221,5.551115123125783e-17,0.1500000059604644,1.0,25.04293632507324,25.0,968.8842163085938,-394.2865905761719,1.1857960224151611,0.0,283.1499938964844,284.0486755371094,291.0750732421875,291.1553955078125,313.14898681640625,313.01910400390625,283.1499938964844,18000.001953125,18000.0,313.1499938964844,5120.7509765625,20160.0,1.0,0.0,0.0098426295444369,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.7278333306312561,0.7278372049331665,-3.892377662850777e-06,313.7391357421875,8.864053597790189e-06,20.47488784790039,1895.4371337890625,39.685943603515625,0.0,0.2412937581539154,1.0,0.4092791676521301,3.0,1.0,1.0
18145080,302.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8044738769531,0.0,0.0,0.0010234955698251,302.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8044738769531,0.0,0.0,0.001077790162526,303.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2410888671875,0.1706713289022445,0.0197902750223875,0.014774871058762,302.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.80450439453125,0.0,0.0,0.001077790162526,302.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.80450439453125,0.0,0.0,0.0051125725731253,283.27197265625,284.95001220703125,290.95001220703125,289.6441955566406,299.0626525878906,302.8947448730469,283.2294006347656,1.0,0.1253032833337783,0.0,0.0,1.0,1.0,-0.0276798866689205,1.3907291318560056e-08,0.0276798717677593,-0.0088718421757221,5.551115123125783e-17,0.1500000059604644,1.0,25.04293632507324,25.0,968.8842163085938,-394.2865905761719,1.1857960224151611,0.0,283.1499938964844,284.0486755371094,291.0750732421875,291.1553955078125,313.14898681640625,313.01910400390625,283.1499938964844,18000.001953125,18000.0,313.1499938964844,5120.7509765625,20160.0,1.0,0.0,0.0098426295444369,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.7278333306312561,0.7278372049331665,-3.892377662850777e-06,313.7391357421875,8.864053597790189e-06,20.47488784790039,1895.4371337890625,39.685943603515625,0.0,0.2412937581539154,1.0,0.4092791676521301,3.0,1.0,1.0
18145140,302.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7321472167969,0.0,0.0,0.0010235968511551,302.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7321472167969,0.0,0.0,0.0010778966825455,303.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2373962402344,0.0112081682309508,0.0190217345952987,0.0142351379618048,302.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7321472167969,0.0,0.0,0.0010778966825455,302.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7321472167969,0.0,0.0,0.005113077815622,283.2585754394531,284.95001220703125,290.95001220703125,289.6565246582031,299.0618591308594,302.89361572265625,283.2343444824219,1.0,0.1252827644348144,0.0,0.0,1.0,1.0,-0.0270331874489784,1.3582210023344032e-08,0.0270331744104623,-0.0086646359413862,5.551115123125783e-17,0.1500000059604644,1.0,25.04205894470215,25.0,983.583251953125,-385.4349365234375,1.157891035079956,0.0,283.1499938964844,284.0847473144531,291.0412292480469,291.12158203125,313.1500549316406,313.0501403808594,283.1499938964844,18000.001953125,18000.0,313.1499938964844,8249.8134765625,21240.0,1.0,0.0,0.0095357745885849,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.9238154292106628,0.923821747303009,-6.27079634796246e-06,325.1326599121094,8.587707270635292e-06,20.474884033203125,1895.4371337890625,81.1518783569336,0.0,0.2412937432527542,1.0,0.5156340599060059,3.0,1.0,1.0
18145200,302.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7321472167969,0.0,0.0,0.0010235968511551,302.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7321472167969,0.0,0.0,0.0010778966825455,303.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2373962402344,0.0112081682309508,0.0190217345952987,0.0142351379618048,302.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7321472167969,0.0,0.0,0.0010778966825455,302.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7321472167969,0.0,0.0,0.005113077815622,283.2585754394531,284.95001220703125,290.95001220703125,289.6565246582031,299.0618591308594,302.89361572265625,283.2343444824219,1.0,0.1252827644348144,0.0,0.0,1.0,1.0,-0.0270331874489784,1.3582210023344032e-08,0.0270331744104623,-0.0086646359413862,5.551115123125783e-17,0.1500000059604644,1.0,25.04205894470215,25.0,983.583251953125,-385.4349365234375,1.157891035079956,0.0,283.1499938964844,284.0847473144531,291.0412292480469,291.12158203125,313.1500549316406,313.0501403808594,283.1499938964844,18000.001953125,18000.0,313.1499938964844,8249.8134765625,21240.0,1.0,0.0,0.0095357745885849,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.9238154292106628,0.923821747303009,-6.27079634796246e-06,325.1326599121094,8.587707270635292e-06,20.474884033203125,1895.4371337890625,81.1518783569336,0.0,0.2412937432527542,1.0,0.5156340599060059,3.0,1.0,1.0
18145260,302.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6689147949219,0.0,0.0,0.0010236972011625,302.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6688842773437,0.0,0.0,0.0010780023876577,303.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2364501953125,0.0,0.0182657968252897,0.013704402372241,302.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6689147949219,0.0,0.0,0.0010780023876577,302.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6689147949219,0.0,0.0,0.0051135793328285,283.2501220703125,284.95001220703125,290.95001220703125,289.66900634765625,299.06109619140625,302.8925476074219,283.2370300292969,1.0,0.1252626627683639,0.0,0.0,1.0,1.0,-0.0263972785323858,1.3262562603699736e-08,0.0263972654938697,-0.0084608793258667,5.551115123125783e-17,0.1500000059604644,1.0,25.04121971130371,25.0,979.6783447265624,-376.5960693359375,1.1304620504379272,0.0,283.1499938964844,284.093017578125,291.0156555175781,291.0951232910156,313.1502990722656,313.0674133300781,283.1499938964844,18000.0,18000.0,313.1499938964844,11431.9482421875,22320.0,1.0,0.0,0.0092980070039629,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0874850749969482,1.0874937772750854,-8.689581591170281e-06,327.3565673828125,8.373578566533979e-06,20.474884033203125,1895.4371337890625,132.3773651123047,0.0,0.2412937432527542,1.0,0.6042946577072144,3.0,1.0,1.0
18145320,302.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6689147949219,0.0,0.0,0.0010236972011625,302.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6688842773437,0.0,0.0,0.0010780023876577,303.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2364501953125,0.0,0.0182657968252897,0.013704402372241,302.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6689147949219,0.0,0.0,0.0010780023876577,302.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6689147949219,0.0,0.0,0.0051135793328285,283.2501220703125,284.95001220703125,290.95001220703125,289.66900634765625,299.06109619140625,302.8925476074219,283.2370300292969,1.0,0.1252626627683639,0.0,0.0,1.0,1.0,-0.0263972785323858,1.3262562603699736e-08,0.0263972654938697,-0.0084608793258667,5.551115123125783e-17,0.1500000059604644,1.0,25.04121971130371,25.0,979.6783447265624,-376.5960693359375,1.1304620504379272,0.0,283.1499938964844,284.093017578125,291.0156555175781,291.0951232910156,313.1502990722656,313.0674133300781,283.1499938964844,18000.0,18000.0,313.1499938964844,11431.9482421875,22320.0,1.0,0.0,0.0092980070039629,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0874850749969482,1.0874937772750854,-8.689581591170281e-06,327.3565673828125,8.373578566533979e-06,20.474884033203125,1895.4371337890625,132.3773651123047,0.0,0.2412937432527542,1.0,0.6042946577072144,3.0,1.0,1.0
18145380,302.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6137390136719,0.0,0.0,0.0010237969690933,302.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6137084960937,0.0,0.0,0.0010781075106933,303.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.236572265625,0.0,0.0175214391201734,0.01318194065243,302.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6137390136719,0.0,0.0,0.0010781075106933,302.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6137390136719,0.0,0.0,0.0051140780560672,283.2450256347656,284.95001220703125,290.95001220703125,289.6815795898437,299.0603332519531,302.8914794921875,283.2374267578125,1.0,0.1252429485321045,0.0,0.0,1.0,1.0,-0.0257712937891483,1.2947913852201507e-08,0.0257712807506322,-0.0082602966576814,5.551115123125783e-17,0.1500000059604644,1.0,25.04042053222656,25.0,967.0380249023438,-367.8324890136719,1.1034716367721558,0.0,283.1499938964844,284.0875244140625,290.9945678710937,291.0727844238281,313.1503601074219,313.0782775878906,283.1499938964844,18000.0,18000.0,313.1499938964844,14416.43359375,23400.0,1.0,0.0,0.0090774297714233,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.221215009689331,1.2212259769439695,-1.0958129678328987e-05,325.0287780761719,8.174932190740947e-06,20.474884033203125,1895.4371337890625,187.4652862548828,0.0,0.2412937432527542,1.0,0.6766685843467712,3.0,1.0,1.0
18145440,302.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6137390136719,0.0,0.0,0.0010237969690933,302.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6137084960937,0.0,0.0,0.0010781075106933,303.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.236572265625,0.0,0.0175214391201734,0.01318194065243,302.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6137390136719,0.0,0.0,0.0010781075106933,302.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6137390136719,0.0,0.0,0.0051140780560672,283.2450256347656,284.95001220703125,290.95001220703125,289.6815795898437,299.0603332519531,302.8914794921875,283.2374267578125,1.0,0.1252429485321045,0.0,0.0,1.0,1.0,-0.0257712937891483,1.2947913852201507e-08,0.0257712807506322,-0.0082602966576814,5.551115123125783e-17,0.1500000059604644,1.0,25.04042053222656,25.0,967.0380249023438,-367.8324890136719,1.1034716367721558,0.0,283.1499938964844,284.0875244140625,290.9945678710937,291.0727844238281,313.1503601074219,313.0782775878906,283.1499938964844,18000.0,18000.0,313.1499938964844,14416.43359375,23400.0,1.0,0.0,0.0090774297714233,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.221215009689331,1.2212259769439695,-1.0958129678328987e-05,325.0287780761719,8.174932190740947e-06,20.474884033203125,1895.4371337890625,187.4652862548828,0.0,0.2412937432527542,1.0,0.6766685843467712,3.0,1.0,1.0
18145500,302.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5888671875,0.0,0.0,0.0010238467948511,302.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5888671875,0.0,0.0,0.0010781598975881,303.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2366943359375,0.0,0.0171533152461051,0.0129236178472638,302.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5888671875,0.0,0.0,0.0010781598975881,302.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5888671875,0.0,0.0,0.0051143267191946,283.24334716796875,284.95001220703125,290.95001220703125,289.6878967285156,299.0599670410156,302.8909912109375,283.2369384765625,1.0,0.1252332180738449,0.0,0.0,1.0,1.0,-0.0254617892205715,1.2792345849277352e-08,0.0254617761820554,-0.0081611210480332,5.551115123125783e-17,0.1500000059604644,1.0,25.04003524780273,25.0,958.910888671875,-363.4855651855469,1.0901305675506592,0.0,283.1499938964844,284.081787109375,290.9850769042969,291.06256103515625,313.1503601074219,313.0824890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,15885.322265625,23400.0,1.0,0.0,0.0089695388451218,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2819207906723022,1.2819329500198364,-1.2074651749571784e-05,322.8835754394531,8.077767233771738e-06,20.474884033203125,1895.4371337890625,216.83453369140625,0.0,0.2412937432527542,1.0,0.7067343592643738,3.0,1.0,1.0
18145560,302.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.56573486328125,0.0,0.0,0.0010238965041935,302.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5657043457031,0.0,0.0,0.001078212284483,303.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2367248535156,0.0,0.016787951812148,0.0126672172918915,302.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56573486328125,0.0,0.0,0.001078212284483,302.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.56573486328125,0.0,0.0,0.0051145749166607,283.2420349121094,284.95001220703125,290.95001220703125,289.6942443847656,299.0596008300781,302.8904724121094,283.2361145019531,1.0,0.1252236068248748,0.0,0.0,1.0,1.0,-0.0251545906066894,1.2637940471904583e-08,0.0251545794308185,-0.0080626839771866,5.551115123125783e-17,0.1500000059604644,1.0,25.039663314819336,25.0,950.0294799804688,-359.16229248046875,1.0768914222717283,0.0,283.1499938964844,284.07476806640625,290.97607421875,291.05279541015625,313.1503601074219,313.085693359375,283.1499938964844,18000.0,18000.0,313.1499938964844,17072.611328125,24480.0,1.0,0.0,0.0088625652715563,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3289638757705688,1.32897686958313,-1.297712697123643e-05,320.3145751953125,7.981429916981142e-06,20.474884033203125,1895.4371337890625,241.59315490722656,0.0,0.2412937432527542,1.0,0.7349480390548706,3.0,1.0,1.0
18145620,302.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5238037109375,0.0,0.0,0.0010239956900477,302.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5238037109375,0.0,0.0,0.0010783167090266,303.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2364501953125,0.0,0.0160645861178636,0.0121596790850162,302.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5238037109375,0.0,0.0,0.0010783167090266,302.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5238037109375,0.0,0.0,0.0051150703802704,283.24005126953125,284.95001220703125,290.95001220703125,289.7069091796875,299.05889892578125,302.8894958496094,283.2337341308594,1.0,0.1252046078443527,0.0,0.0,1.0,1.0,-0.024546505883336,1.2332306731366316e-08,0.0245464947074651,-0.0078678261488676,5.551115123125783e-17,0.1500000059604644,1.0,25.03894424438477,25.0,930.9131469726562,-350.5885925292969,1.0506925582885742,0.0,283.1499938964844,284.058349609375,290.95904541015625,291.0341796875,313.1503601074219,313.0911560058594,283.1499938964844,18000.0,18000.0,313.1499938964844,19398.181640625,25560.0,1.0,0.0,0.0086507871747016,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4165884256362915,1.4166032075881958,-1.47448245115811e-05,314.3938903808594,7.790706149535254e-06,20.474884033203125,1895.4371337890625,292.6015930175781,0.0,0.2412937432527542,1.0,0.7823850512504578,3.0,1.0,1.0
18145680,302.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5238037109375,0.0,0.0,0.0010239956900477,302.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5238037109375,0.0,0.0,0.0010783167090266,303.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2364501953125,0.0,0.0160645861178636,0.0121596790850162,302.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5238037109375,0.0,0.0,0.0010783167090266,302.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5238037109375,0.0,0.0,0.0051150703802704,283.24005126953125,284.95001220703125,290.95001220703125,289.7069091796875,299.05889892578125,302.8894958496094,283.2337341308594,1.0,0.1252046078443527,0.0,0.0,1.0,1.0,-0.024546505883336,1.2332306731366316e-08,0.0245464947074651,-0.0078678261488676,5.551115123125783e-17,0.1500000059604644,1.0,25.03894424438477,25.0,930.9131469726562,-350.5885925292969,1.0506925582885742,0.0,283.1499938964844,284.058349609375,290.95904541015625,291.0341796875,313.1503601074219,313.0911560058594,283.1499938964844,18000.0,18000.0,313.1499938964844,19398.181640625,25560.0,1.0,0.0,0.0086507871747016,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4165884256362915,1.4166032075881958,-1.47448245115811e-05,314.3938903808594,7.790706149535254e-06,20.474884033203125,1895.4371337890625,292.6015930175781,0.0,0.2412937432527542,1.0,0.7823850512504578,3.0,1.0,1.0
18145740,302.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4978942871094,0.0,0.0,0.0010240641422569,302.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4978942871094,0.0,0.0,0.0010783887701109,303.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2358703613281,0.0,0.0155697278678417,0.0118125258013606,302.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4978942871094,0.0,0.0,0.0010783887701109,302.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4978942871094,0.0,0.0,0.0051154121756553,283.2389221191406,284.95001220703125,290.95001220703125,289.7156677246094,299.0583801269531,302.8887939453125,283.231689453125,1.0,0.1251916736364364,0.0,0.0,1.0,1.0,-0.0241305865347385,1.2123264170327276e-08,0.0241305753588676,-0.007734544109553,0.0,0.1500000059604644,0.0,25.038471221923828,25.0,868.8612670898438,-0.0,1.0327783823013306,0.0,283.1499938964844,284.0435485839844,290.9478454589844,291.0218505859375,313.1607360839844,312.23455810546875,278.1499938964844,18000.0,18000.0,313.1499938964844,-0.02075289003551,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.002394694500253e-06,-2.0024017430841923e-06,6.93715137417561e-12,0.0,0.0,20.474884033203125,1895.4371337890625,1.3917272889685248e-10,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,302.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4870910644531,0.0,0.0,0.0010240945266559,302.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.487060546875,0.0,0.0,0.0010784209007397,303.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2355651855469,0.0,0.0153507171198725,0.011658864095807,302.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4870910644531,0.0,0.0,0.0010784209007397,302.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4870910644531,0.0,0.0,0.0051155644468963,283.23846435546875,284.95001220703125,290.95001220703125,289.7195739746094,299.05816650390625,302.8885192871094,283.2343444824219,1.0,0.125185951590538,0.0,0.0,1.0,1.0,-0.023946488276124,1.2030736407098176e-08,0.0239464752376079,-0.0076755485497415,0.0,0.1500000059604644,0.0,25.038265228271484,25.0,520.4132080078125,-0.0,1.0248504877090454,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0005531881470233,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.155528353701811e-08,6.347253389549223e-08,1.2238895945424108e-14,7.029921107459813e-06,7.029919743217761e-06,1.2783947078015556e-12,6.232229536136237e-17,6.232300342796671e-17,-7.0919044714540575e-22,0.0,0.0,1.2565779851109876e-13,1.5708090383981244e-10,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,302.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.455078125,0.0,0.0,0.0010241930140182,302.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4550476074219,0.0,0.0,0.0010785246267914,303.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.236572265625,0.0,0.0146464966237545,0.0111646801233291,302.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.455078125,0.0,0.0,0.0010785246267914,302.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.455078125,0.0,0.0,0.0051160561852157,283.2377319335937,284.95001220703125,290.95001220703125,289.732177734375,299.0574645996094,302.8875427246094,283.2621154785156,1.0,0.1251676082611084,0.0,0.0,1.0,1.0,-0.0233544241636991,1.1733171767502881e-08,0.0233544111251831,-0.0074858167208731,0.0,0.1500000059604644,0.0,25.03761863708496,25.0,322.8705139160156,-0.0,0.9993598461151124,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0889397478701716e-24,1.1530527416125859e-24,6.109238986954049e-26,9.031821126372419e-21,8.757332064530494e-21,2.7448911232902323e-22,-9.010687833022361e-22,-1.0603889997432952e-21,1.5932016595396117e-22,0.0,0.0,1.8118789143719885e-42,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,302.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.455078125,0.0,0.0,0.0010241930140182,302.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4550476074219,0.0,0.0,0.0010785246267914,303.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.236572265625,0.0,0.0146464966237545,0.0111646801233291,302.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.455078125,0.0,0.0,0.0010785246267914,302.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.455078125,0.0,0.0,0.0051160561852157,283.2377319335937,284.95001220703125,290.95001220703125,289.732177734375,299.0574645996094,302.8875427246094,283.2621154785156,1.0,0.1251676082611084,0.0,0.0,1.0,1.0,-0.0233544241636991,1.1733171767502881e-08,0.0233544111251831,-0.0074858167208731,0.0,0.1500000059604644,0.0,25.03761863708496,25.0,322.8705139160156,-0.0,0.9993598461151124,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0889397478701716e-24,1.1530527416125859e-24,6.109238986954049e-26,9.031821126372419e-21,8.757332064530494e-21,2.7448911232902323e-22,-9.010687833022361e-22,-1.0603889997432952e-21,1.5932016595396117e-22,0.0,0.0,1.8118789143719885e-42,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,302.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42828369140625,0.0,0.0,0.0010242903372272,302.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.42828369140625,0.0,0.0,0.0010786270722746,303.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2451477050781,0.0,0.013953317888081,0.0106780277565121,302.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4283142089844,0.0,0.0,0.0010786270722746,302.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4283142089844,0.0,0.0,0.0051165423355996,283.24029541015625,284.95001220703125,290.95001220703125,289.7446594238281,299.0567626953125,302.8865966796875,283.3085021972656,1.0,0.1251495629549026,0.0,0.0,1.0,1.0,-0.0227713845670223,1.1440151936881192e-08,0.0227713733911514,-0.007298975251615,0.0,0.1500000059604644,0.0,25.036989212036133,25.0,278.8629150390625,-0.0,0.97426575422287,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.750279889441966e-30,-6.549684499278883e-30,-7.319246984604027e-30,-9.223863545597537e-22,-2.494834585674164e-22,-6.729028959923371e-22,-7.868584354556498e-22,-1.2571632717351914e-21,4.703048867666395e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,302.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42828369140625,0.0,0.0,0.0010242903372272,302.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.42828369140625,0.0,0.0,0.0010786270722746,303.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2451477050781,0.0,0.013953317888081,0.0106780277565121,302.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4283142089844,0.0,0.0,0.0010786270722746,302.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4283142089844,0.0,0.0,0.0051165423355996,283.24029541015625,284.95001220703125,290.95001220703125,289.7446594238281,299.0567626953125,302.8865966796875,283.3085021972656,1.0,0.1251495629549026,0.0,0.0,1.0,1.0,-0.0227713845670223,1.1440151936881192e-08,0.0227713733911514,-0.007298975251615,0.0,0.1500000059604644,0.0,25.036989212036133,25.0,278.8629150390625,-0.0,0.97426575422287,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.750279889441966e-30,-6.549684499278883e-30,-7.319246984604027e-30,-9.223863545597537e-22,-2.494834585674164e-22,-6.729028959923371e-22,-7.868584354556498e-22,-1.2571632717351914e-21,4.703048867666395e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,302.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4173889160156,0.0,0.0,0.0010243383003398,302.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4173889160156,0.0,0.0,0.0010786775965243,303.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2536315917969,0.0,0.0136115653440356,0.0104380650445818,302.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4173889160156,0.0,0.0,0.0010786775965243,302.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4173889160156,0.0,0.0,0.0051167821511626,283.243896484375,284.95001220703125,290.95001220703125,289.7508544921875,299.0564270019531,302.8861389160156,283.3377990722656,1.0,0.1251406669616699,0.0,0.0,1.0,1.0,-0.0224838983267545,1.1295673729705412e-08,0.0224838871508836,-0.007206848822534,0.0,0.1500000059604644,0.0,25.036680221557617,25.0,271.1526184082031,-0.0,0.9618949294090272,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.994260725703925e-31,2.132406232405781e-31,1.331102061204479e-31,-6.327167816238918e-22,-3.073690620505756e-22,-3.2534769432976733e-22,-8.088353177250892e-22,-1.2389067332254213e-21,4.300714155003319e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,302.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4083557128906,0.0,0.0,0.0010243857977911,302.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4083557128906,0.0,0.0,0.0010787276551127,303.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2651672363281,0.0,0.013273156248033,0.010200411081314,302.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4083557128906,0.0,0.0,0.0010787276551127,302.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4083557128906,0.0,0.0,0.0051170196384191,283.2494812011719,284.95001220703125,290.95001220703125,289.75701904296875,299.0560913085937,302.8856506347656,283.3705444335937,1.0,0.1251318603754043,0.0,0.0,1.0,1.0,-0.0221991781145334,1.1152585521756464e-08,0.0221991669386625,-0.0071156066842377,0.0,0.1500000059604644,0.0,25.03637313842773,25.0,265.3190612792969,-0.0,0.949644923210144,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8826871806403306e-33,-2.037057323223137e-33,-1.2351329648757601e-33,-6.211686152779252e-22,-3.0967914970365043e-22,-3.1148944033072595e-22,-8.101072391833441e-22,-1.2376706071196017e-21,4.275634184233553e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,302.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3954162597656,0.0,0.0,0.0010244796285405,302.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3954162597656,0.0,0.0,0.0010788263753056,303.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.29608154296875,0.0,0.0126046575605869,0.0097310096025466,302.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3954162597656,0.0,0.0,0.0010788263753056,302.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3954162597656,0.0,0.0,0.0051174880936741,283.26641845703125,284.95001220703125,290.95001220703125,289.7691650390625,299.055419921875,302.8847351074219,283.4442749023437,1.0,0.1251144707202911,0.0,0.0,1.0,1.0,-0.0216368120163679,1.0869971589499984e-08,0.021636800840497,-0.0069353864528238,0.0,0.1500000059604644,0.0,25.035764694213867,25.0,255.5822906494141,-0.0,0.9254546165466307,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.806485857450603e-35,1.0626122252435483e-34,6.41900788182773e-35,-6.197151422154991e-22,-3.0996982917000613e-22,-3.09745313045493e-22,-8.102665259773266e-22,-1.2375116737353049e-21,4.272451477579785e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,302.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3954162597656,0.0,0.0,0.0010244796285405,302.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3954162597656,0.0,0.0,0.0010788263753056,303.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.29608154296875,0.0,0.0126046575605869,0.0097310096025466,302.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3954162597656,0.0,0.0,0.0010788263753056,302.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3954162597656,0.0,0.0,0.0051174880936741,283.26641845703125,284.95001220703125,290.95001220703125,289.7691650390625,299.055419921875,302.8847351074219,283.4442749023437,1.0,0.1251144707202911,0.0,0.0,1.0,1.0,-0.0216368120163679,1.0869971589499984e-08,0.021636800840497,-0.0069353864528238,0.0,0.1500000059604644,0.0,25.035764694213867,25.0,255.5822906494141,-0.0,0.9254546165466307,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.806485857450603e-35,1.0626122252435483e-34,6.41900788182773e-35,-6.197151422154991e-22,-3.0996982917000613e-22,-3.09745313045493e-22,-8.102665259773266e-22,-1.2375116737353049e-21,4.272451477579785e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,302.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.388671875,0.0,0.0,0.0010245722951367,302.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.388671875,0.0,0.0,0.0010789239313453,303.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.33575439453125,0.0,0.0119452578946948,0.0092681078240275,302.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.388671875,0.0,0.0,0.0010789239313453,302.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.388671875,0.0,0.0,0.0051179504953324,283.2903137207031,284.95001220703125,290.95001220703125,289.78106689453125,299.05474853515625,302.8838195800781,283.5267944335937,1.0,0.1250973343849182,0.0,0.0,1.0,1.0,-0.0210822150111198,1.0591263865933342e-08,0.0210822038352489,-0.0067576421424746,0.0,0.1500000059604644,0.0,25.0351676940918,25.0,247.9668426513672,-0.0,0.9016062021255492,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.382207389352189e-43,2.592402159000912e-43,1.5694542800437953e-43,-6.198768523901822e-22,-3.0993746694023044e-22,-3.0993938544995184e-22,-8.102485525704618e-22,-1.2375294451937777e-21,4.27280892623316e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,302.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.388671875,0.0,0.0,0.0010245722951367,302.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.388671875,0.0,0.0,0.0010789239313453,303.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.33575439453125,0.0,0.0119452578946948,0.0092681078240275,302.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.388671875,0.0,0.0,0.0010789239313453,302.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.388671875,0.0,0.0,0.0051179504953324,283.2903137207031,284.95001220703125,290.95001220703125,289.78106689453125,299.05474853515625,302.8838195800781,283.5267944335937,1.0,0.1250973343849182,0.0,0.0,1.0,1.0,-0.0210822150111198,1.0591263865933342e-08,0.0210822038352489,-0.0067576421424746,0.0,0.1500000059604644,0.0,25.0351676940918,25.0,247.9668426513672,-0.0,0.9016062021255492,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.382207389352189e-43,2.592402159000912e-43,1.5694542800437953e-43,-6.198768523901822e-22,-3.0993746694023044e-22,-3.0993938544995184e-22,-8.102485525704618e-22,-1.2375294451937777e-21,4.27280892623316e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,302.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.38916015625,0.0,0.0,0.0010246636811643,302.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.38916015625,0.0,0.0,0.0010790202068164,303.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.38446044921875,0.0,0.0112954443320631,0.008812004700303,302.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.38916015625,0.0,0.0,0.0010790202068164,302.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.38916015625,0.0,0.0,0.0051184073090553,283.3221130371094,284.95001220703125,290.95001220703125,289.792724609375,299.0540771484375,302.8829345703125,283.6179504394531,1.0,0.1250804662704467,0.0,0.0,1.0,1.0,-0.0205357801169157,1.0316665743914656e-08,0.0205357689410448,-0.0065825162455439,0.0,0.1500000059604644,0.0,25.03458595275879,25.0,241.383041381836,-0.0,0.8781150579452515,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,-6.198752872901462e-22,-3.0993776986281795e-22,-3.0993751742732828e-22,-8.10248653544658e-22,-1.23752914227119e-21,4.272805392136303e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,302.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.38916015625,0.0,0.0,0.0010246636811643,302.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.38916015625,0.0,0.0,0.0010790202068164,303.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.38446044921875,0.0,0.0112954443320631,0.008812004700303,302.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.38916015625,0.0,0.0,0.0010790202068164,302.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.38916015625,0.0,0.0,0.0051184073090553,283.3221130371094,284.95001220703125,290.95001220703125,289.792724609375,299.0540771484375,302.8829345703125,283.6179504394531,1.0,0.1250804662704467,0.0,0.0,1.0,1.0,-0.0205357801169157,1.0316665743914656e-08,0.0205357689410448,-0.0065825162455439,0.0,0.1500000059604644,0.0,25.03458595275879,25.0,241.383041381836,-0.0,0.8781150579452515,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,-6.198752872901462e-22,-3.0993776986281795e-22,-3.0993751742732828e-22,-8.10248653544658e-22,-1.23752914227119e-21,4.272805392136303e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,302.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3959350585937,0.0,0.0,0.0010247386526316,302.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3959350585937,0.0,0.0,0.00107909925282,303.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4321594238281,0.0,0.0107641499489545,0.0084391357377171,302.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3959350585937,0.0,0.0,0.00107909925282,302.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3959350585937,0.0,0.0,0.0051187821663916,283.3553161621094,284.95001220703125,290.95001220703125,289.8021240234375,299.0535583496094,302.8822021484375,283.7001953125,1.0,0.1250667124986648,0.0,0.0,1.0,1.0,-0.0200890712440013,1.0092189306476484e-08,0.0200890600681304,-0.0064393528737127,0.0,0.1500000059604644,0.0,25.03411674499512,25.0,235.5524444580078,-0.0,0.8589160442352295,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1987543875144e-22,-3.0993771937572e-22,-3.0993771937572e-22,-8.102486030575597e-22,-1.23752914227119e-21,4.272805392136303e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,302.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3982849121094,0.0,0.0,0.0010247540194541,302.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3982849121094,0.0,0.0,0.0010791153181344,303.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4429016113281,0.0,0.0106563242152333,0.0083634527400136,302.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3982849121094,0.0,0.0,0.0010791153181344,302.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3982849121094,0.0,0.0,0.0051188580691814,283.3630676269531,284.95001220703125,290.95001220703125,289.8040466308594,299.0534362792969,302.8820495605469,283.7178649902344,1.0,0.1250639110803604,0.0,0.0,1.0,1.0,-0.0199984014034271,1.0046627529902707e-08,0.0199983902275562,-0.0064102956093847,0.0,0.1500000059604644,0.0,25.03402137756348,25.0,234.30865478515625,-0.0,0.8550196886062622,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1987543875144e-22,-3.0993771937572e-22,-3.0993769413217105e-22,-8.102486030575597e-22,-1.23752914227119e-21,4.272805392136303e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,302.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4059753417969,0.0,0.0,0.0010247987229377,302.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4059753417969,0.0,0.0,0.0010791624663397,303.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.47528076171875,0.0,0.0103403553366661,0.0081417392939329,302.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4059753417969,0.0,0.0,0.0010791624663397,302.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4059753417969,0.0,0.0,0.0051190820522606,283.3866882324219,284.95001220703125,290.95001220703125,289.8095703125,299.0531311035156,302.8816223144531,283.7704467773437,1.0,0.1250557452440261,0.0,0.0,1.0,1.0,-0.0197327714413404,9.913144971562817e-09,0.0197327621281147,-0.0063251573592424,0.0,0.1500000059604644,0.0,25.033748626708984,25.0,230.61007690429688,-0.0,0.8436064720153809,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993771937572e-22,-3.0993769413217105e-22,-8.102485525704618e-22,-1.2375290412969942e-21,4.272805392136303e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,302.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4155578613281,0.0,0.0,0.0010248433100059,302.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4155578613281,0.0,0.0,0.0010792093817144,303.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5094299316406,0.0,0.0100265499204397,0.0079215439036488,302.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.41558837890625,0.0,0.0,0.0010792093817144,302.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.41558837890625,0.0,0.0,0.0051193046383559,283.41217041015625,284.95001220703125,290.95001220703125,289.8149719238281,299.05279541015625,302.8811950683594,283.8244323730469,1.0,0.1250476390123367,0.0,0.0,1.0,1.0,-0.0194689705967903,9.780584342422571e-09,0.0194689612835645,-0.0062406091019511,0.0,0.1500000059604644,0.0,25.033477783203125,25.0,226.80230712890625,-0.0,0.8322730660438538,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-8.102485525704618e-22,-1.2375290412969942e-21,4.272805392136303e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
