time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146820,302.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4381103515625,0.0,0.0,0.0010293720988556,302.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4381103515625,0.0,0.0,0.0010839783353731,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5374450683594,0.0,0.0,0.0007381211034953,302.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4381103515625,0.0,0.0,0.0010839783353731,302.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4381103515625,0.0,0.0,0.0051419264636933,283.4500732421875,284.95001220703125,290.95001220703125,289.8255310058594,299.0552062988281,302.8809814453125,283.911376953125,1.0,0.1249862313270568,0.0,0.0,1.0,1.0,-0.0108928261324763,5.472204467338315e-09,0.0108928205445408,-0.0034930421970784,0.0,0.1500000059604644,0.0,25.10682678222656,25.0,152.62759399414062,-0.0,0.466172993183136,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-8.102485525704618e-22,-1.2375290412969942e-21,4.272805392136303e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,302.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4381103515625,0.0,0.0,0.0010293720988556,302.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4381103515625,0.0,0.0,0.0010839783353731,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5374450683594,0.0,0.0,0.0007381211034953,302.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4381103515625,0.0,0.0,0.0010839783353731,302.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4381103515625,0.0,0.0,0.0051419264636933,283.4500732421875,284.95001220703125,290.95001220703125,289.8255310058594,299.0552062988281,302.8809814453125,283.911376953125,1.0,0.1249862313270568,0.0,0.0,1.0,1.0,-0.0108928261324763,5.472204467338315e-09,0.0108928205445408,-0.0034930421970784,0.0,0.1500000059604644,0.0,25.10682678222656,25.0,152.62759399414062,-0.0,0.466172993183136,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-8.102485525704618e-22,-1.2375290412969942e-21,4.272805392136303e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,302.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642639160156,0.0,0.0,0.0010286727920174,302.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642639160156,0.0,0.0,0.0010832420084625,303.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5507202148437,0.0,0.0,0.0008022778201848,302.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642639160156,0.0,0.0,0.0010832420084625,302.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642639160156,0.0,0.0,0.0051384335383772,283.4842224121094,284.95001220703125,290.95001220703125,289.8356018066406,299.0555419921875,302.8818359375,284.0035095214844,1.0,0.1249433308839798,0.0,0.0,1.0,1.0,-0.0109630515798926,5.5072062465910684e-09,0.0109630469232797,-0.0035148239694535,0.0,0.1500000059604644,0.0,25.08857536315918,25.0,125.010498046875,-0.0,0.4688434302806854,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-8.102485525704618e-22,-1.2375290412969942e-21,4.272805392136303e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,302.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642639160156,0.0,0.0,0.0010286727920174,302.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642639160156,0.0,0.0,0.0010832420084625,303.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5507202148437,0.0,0.0,0.0008022778201848,302.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642639160156,0.0,0.0,0.0010832420084625,302.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642639160156,0.0,0.0,0.0051384335383772,283.4842224121094,284.95001220703125,290.95001220703125,289.8356018066406,299.0555419921875,302.8818359375,284.0035095214844,1.0,0.1249433308839798,0.0,0.0,1.0,1.0,-0.0109630515798926,5.5072062465910684e-09,0.0109630469232797,-0.0035148239694535,0.0,0.1500000059604644,0.0,25.08857536315918,25.0,125.010498046875,-0.0,0.4688434302806854,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-8.102485525704618e-22,-1.2375290412969942e-21,4.272805392136303e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,302.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.494140625,0.0,0.0,0.0010281293652951,302.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.494140625,0.0,0.0,0.0010826698271557,303.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5695495605469,0.0,0.0,0.0007995098130777,302.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.494140625,0.0,0.0,0.0010826698271557,302.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.494140625,0.0,0.0,0.0051357191987335,283.5221862792969,284.95001220703125,290.95001220703125,289.84521484375,299.05621337890625,302.88299560546875,284.100830078125,1.0,0.1249074637889862,0.0,0.0,1.0,1.0,-0.0109544498845934,5.502882149954757e-09,0.010954444296658,-0.0035120595712214,0.0,0.1500000059604644,0.0,25.07403945922852,25.0,121.0976791381836,-0.0,0.4682037830352783,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-8.102485525704618e-22,-1.2375290412969942e-21,4.272805392136303e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,302.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.494140625,0.0,0.0,0.0010281293652951,302.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.494140625,0.0,0.0,0.0010826698271557,303.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5695495605469,0.0,0.0,0.0007995098130777,302.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.494140625,0.0,0.0,0.0010826698271557,302.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.494140625,0.0,0.0,0.0051357191987335,283.5221862792969,284.95001220703125,290.95001220703125,289.84521484375,299.05621337890625,302.88299560546875,284.100830078125,1.0,0.1249074637889862,0.0,0.0,1.0,1.0,-0.0109544498845934,5.502882149954757e-09,0.010954444296658,-0.0035120595712214,0.0,0.1500000059604644,0.0,25.07403945922852,25.0,121.0976791381836,-0.0,0.4682037830352783,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-8.102485525704618e-22,-1.2375290412969942e-21,4.272805392136303e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,302.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5224609375,0.0,0.0,0.0010277542751282,302.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5224609375,0.0,0.0,0.0010822747135534,303.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5899353027344,0.0,0.0,0.0007993775070644,302.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5224609375,0.0,0.0,0.0010822747135534,302.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5224609375,0.0,0.0,0.0051338453777134,283.55731201171875,284.95001220703125,290.95001220703125,289.8527526855469,299.0566711425781,302.8838195800781,284.18280029296875,1.0,0.1248827651143074,0.0,0.0,1.0,1.0,-0.010950643569231,5.5009721222631924e-09,0.0109506379812955,-0.0035108453594148,0.0,0.1500000059604644,1.0,25.06401634216309,25.0,120.22330474853516,-0.0,0.4678540527820587,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1607360839844,312.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-8.102485525704618e-22,-1.2375290412969942e-21,4.272805392136303e-22,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
18147240,302.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.52850341796875,0.0,0.0,0.0010276819812133,302.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.52850341796875,0.0,0.0,0.001082198577933,303.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.59442138671875,0.0,0.0,0.0007993128965608,302.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.52850341796875,0.0,0.0,0.001082198577933,302.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.52850341796875,0.0,0.0,0.0051334844902157,283.5647888183594,284.95001220703125,290.95001220703125,289.854248046875,299.0567626953125,302.8840026855469,284.1996459960937,1.0,0.1248780041933059,0.0,0.0,1.0,1.0,-0.0109498631209135,5.500579547401685e-09,0.010949857532978,-0.0035105939023196,0.0,0.1500000059604644,1.0,25.062084197998047,25.0,137.37339782714844,-156.42633056640625,0.4677846431732178,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1515808105469,312.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,6258.4697265625,18000.0,0.0,0.0,0.0042087151668965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,0.1724162995815277,0.172417938709259,-1.6423267652498907e-06,0.0,3.790275286519318e-06,0.0,-0.0,2.8519070148468018,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
18147300,302.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5469970703125,0.0,0.0,0.0010274819796904,302.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5469665527344,0.0,0.0,0.0010819879826158,303.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6085510253906,0.0,0.0,0.0007991529419086,302.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5469970703125,0.0,0.0,0.0010819879826158,302.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5469970703125,0.0,0.0,0.0051324851810932,283.5874328613281,284.95001220703125,290.95001220703125,289.85858154296875,299.0570068359375,302.8844299316406,284.2493896484375,1.0,0.1248648315668106,0.0,0.0,1.0,1.0,-0.0109477257356047,5.499506183781477e-09,0.0109477201476693,-0.0035099096130579,0.0,0.1500000059604644,1.0,25.05673789978028,25.0,190.87950134277344,-156.33526611328125,0.467593640089035,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1302185058594,313.02569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,1463.734375,18000.0,0.0,0.0,0.0053051775321364,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,0.3794784247875213,0.3794795274734497,-1.0955067182294442e-06,0.0,4.777724825544283e-06,0.0,-0.0,5.7664899826049805,0.0,0.0,0.0,0.2188535332679748,4.0,0.0,1.0
18147360,302.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5665283203125,0.0,0.0,0.0010272992076352,302.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5665283203125,0.0,0.0,0.0010817955480888,303.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6240234375,0.0,0.0,0.0007990106241777,302.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5665283203125,0.0,0.0,0.0010817955480888,302.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5665283203125,0.0,0.0,0.00513157248497,283.6111755371094,284.95001220703125,290.95001220703125,289.8627319335937,299.0571594238281,302.88482666015625,284.2996826171875,1.0,0.1248527914285659,0.0,0.0,1.0,1.0,-0.0109457783401012,5.4985282993413875e-09,0.0109457727521657,-0.0035092858597636,0.0,0.1500000059604644,1.0,25.05185508728028,25.0,209.4657592773437,-156.41885375976562,0.4674193561077118,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1404113769531,313.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,2431.431884765625,19080.0,0.0,0.0,0.0046149617992341,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,0.501397967338562,0.50139981508255,-1.8492372646505828e-06,0.0,4.156132035859628e-06,0.0,-0.0,12.9839506149292,0.0,0.0,0.0,0.2861249148845672,4.0,0.0,1.0
18147420,302.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6088562011719,0.0,0.0,0.0010269794147461,302.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6088562011719,0.0,0.0,0.0010814587585628,303.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6589660644531,0.0,0.0,0.0007987619028426,302.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6088562011719,0.0,0.0,0.0010814587585628,302.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6088562011719,0.0,0.0,0.0051299748010933,283.6620788574219,284.95001220703125,290.95001220703125,289.8705749511719,299.0573425292969,302.8854064941406,284.401611328125,1.0,0.1248317211866378,0.0,0.0,1.0,1.0,-0.0109423706308007,5.4968163354374155e-09,0.0109423650428652,-0.0035081943497061,0.0,0.1500000059604644,1.0,25.04330825805664,25.0,216.9614715576172,-156.46022033691406,0.4671144783496856,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.14794921875,313.09637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,5121.3828125,20160.0,0.0,0.0,0.0040303147397935,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,0.727877140045166,0.7278810739517212,-3.892849690600997e-06,0.0,3.629611910582753e-06,0.0,-0.0,39.69314193725586,0.0,0.0,0.0,0.4093016684055328,4.0,0.0,1.0
18147480,302.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6088562011719,0.0,0.0,0.0010269794147461,302.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6088562011719,0.0,0.0,0.0010814587585628,303.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6589660644531,0.0,0.0,0.0007987619028426,302.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6088562011719,0.0,0.0,0.0010814587585628,302.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6088562011719,0.0,0.0,0.0051299748010933,283.6620788574219,284.95001220703125,290.95001220703125,289.8705749511719,299.0573425292969,302.8854064941406,284.401611328125,1.0,0.1248317211866378,0.0,0.0,1.0,1.0,-0.0109423706308007,5.4968163354374155e-09,0.0109423650428652,-0.0035081943497061,0.0,0.1500000059604644,1.0,25.04330825805664,25.0,216.9614715576172,-156.46022033691406,0.4671144783496856,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.14794921875,313.09637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,5121.3828125,20160.0,0.0,0.0,0.0040303147397935,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,0.727877140045166,0.7278810739517212,-3.892849690600997e-06,0.0,3.629611910582753e-06,0.0,-0.0,39.69314193725586,0.0,0.0,0.0,0.4093016684055328,4.0,0.0,1.0
18147540,302.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.655517578125,0.0,0.0,0.0010267123579978,302.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.655517578125,0.0,0.0,0.0010811776155605,303.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.69921875,0.0,0.0,0.0007985541597008,302.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.655517578125,0.0,0.0,0.0010811776155605,302.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.655517578125,0.0,0.0,0.0051286406815052,283.71746826171875,284.95001220703125,290.95001220703125,289.87774658203125,299.05731201171875,302.8857116699219,284.5052490234375,1.0,0.1248141154646873,0.0,0.0,1.0,1.0,-0.0109395245090126,5.495386812270908e-09,0.0109395189210772,-0.0035072828177362,0.0,0.1500000059604644,1.0,25.036170959472656,25.0,217.29495239257807,-156.44969177246094,0.46685990691185,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1495666503906,313.1090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,8250.4150390625,21240.0,0.0,0.0,0.0038976275827735,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,0.9238491654396056,0.9238554239273072,-6.271253823797451e-06,0.0,3.5101168123219395e-06,0.0,-0.0,81.1607666015625,0.0,0.0,0.0,0.5156522989273071,4.0,0.0,1.0
18147600,302.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.655517578125,0.0,0.0,0.0010267123579978,302.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.655517578125,0.0,0.0,0.0010811776155605,303.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.69921875,0.0,0.0,0.0007985541597008,302.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.655517578125,0.0,0.0,0.0010811776155605,302.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.655517578125,0.0,0.0,0.0051286406815052,283.71746826171875,284.95001220703125,290.95001220703125,289.87774658203125,299.05731201171875,302.8857116699219,284.5052490234375,1.0,0.1248141154646873,0.0,0.0,1.0,1.0,-0.0109395245090126,5.495386812270908e-09,0.0109395189210772,-0.0035072828177362,0.0,0.1500000059604644,1.0,25.036170959472656,25.0,217.29495239257807,-156.44969177246094,0.46685990691185,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1495666503906,313.1090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,8250.4150390625,21240.0,0.0,0.0,0.0038976275827735,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,0.9238491654396056,0.9238554239273072,-6.271253823797451e-06,0.0,3.5101168123219395e-06,0.0,-0.0,81.1607666015625,0.0,0.0,0.0,0.5156522989273071,4.0,0.0,1.0
18147660,302.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7064514160156,0.0,0.0,0.0010264893062412,302.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7064514160156,0.0,0.0,0.0010809426894411,303.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7445678710937,0.0,0.0,0.0007983806426636,302.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7064514160156,0.0,0.0,0.0010809426894411,302.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7064514160156,0.0,0.0,0.0051275268197059,283.7772827148437,284.95001220703125,290.95001220703125,289.8829650878906,299.0570678710937,302.8857727050781,284.6108703613281,1.0,0.1247994154691696,0.0,0.0,1.0,1.0,-0.0109371477738022,5.494193100474831e-09,0.0109371421858668,-0.0035065214615315,0.0,0.1500000059604644,1.0,25.03021049499512,25.0,216.2657470703125,-156.43328857421875,0.4666473269462585,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.14990234375,313.115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,11432.490234375,22320.0,0.0,0.0,0.0038681020960211,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,1.0875108242034912,1.0875195264816284,-8.689992682775483e-06,0.0,3.483526825220906e-06,0.0,-0.0,132.38677978515625,0.0,0.0,0.0,0.6043086647987366,4.0,0.0,1.0
18147720,302.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7064514160156,0.0,0.0,0.0010264893062412,302.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7064514160156,0.0,0.0,0.0010809426894411,303.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7445678710937,0.0,0.0,0.0007983806426636,302.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7064514160156,0.0,0.0,0.0010809426894411,302.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7064514160156,0.0,0.0,0.0051275268197059,283.7772827148437,284.95001220703125,290.95001220703125,289.8829650878906,299.0570678710937,302.8857727050781,284.6108703613281,1.0,0.1247994154691696,0.0,0.0,1.0,1.0,-0.0109371477738022,5.494193100474831e-09,0.0109371421858668,-0.0035065214615315,0.0,0.1500000059604644,1.0,25.03021049499512,25.0,216.2657470703125,-156.43328857421875,0.4666473269462585,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.14990234375,313.115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,11432.490234375,22320.0,0.0,0.0,0.0038681020960211,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,1.0875108242034912,1.0875195264816284,-8.689992682775483e-06,0.0,3.483526825220906e-06,0.0,-0.0,132.38677978515625,0.0,0.0,0.0,0.6043086647987366,4.0,0.0,1.0
18147780,302.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7616577148437,0.0,0.0,0.0010263030417263,302.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7616577148437,0.0,0.0,0.0010807465296238,303.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7948913574219,0.0,0.0,0.000798235705588,302.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7616577148437,0.0,0.0,0.0010807465296238,302.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7616577148437,0.0,0.0,0.0051265959627926,283.8414001464844,284.95001220703125,290.95001220703125,289.88507080078125,299.0566711425781,302.8856201171875,284.7187194824219,1.0,0.1247871369123458,0.0,0.0,1.0,1.0,-0.0109351621940732,5.493195676109508e-09,0.0109351566061377,-0.0035058856010437,0.0,0.1500000059604644,1.0,25.02523231506348,25.0,215.0007476806641,-156.420166015625,0.4664698541164398,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1499938964844,313.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,14416.884765625,23400.0,0.0,0.0,0.0038614547811448,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,1.2212340831756592,1.221245050430298,-1.0958472557831556e-05,0.0,3.4775403037201613e-06,0.0,-0.0,187.47409057617188,0.0,0.0,0.0,0.6766789555549622,4.0,0.0,1.0
18147840,302.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7616577148437,0.0,0.0,0.0010263030417263,302.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7616577148437,0.0,0.0,0.0010807465296238,303.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7948913574219,0.0,0.0,0.000798235705588,302.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7616577148437,0.0,0.0,0.0010807465296238,302.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7616577148437,0.0,0.0,0.0051265959627926,283.8414001464844,284.95001220703125,290.95001220703125,289.88507080078125,299.0566711425781,302.8856201171875,284.7187194824219,1.0,0.1247871369123458,0.0,0.0,1.0,1.0,-0.0109351621940732,5.493195676109508e-09,0.0109351566061377,-0.0035058856010437,0.0,0.1500000059604644,1.0,25.02523231506348,25.0,215.0007476806641,-156.420166015625,0.4664698541164398,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1499938964844,313.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,14416.884765625,23400.0,0.0,0.0,0.0038614547811448,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,1.2212340831756592,1.221245050430298,-1.0958472557831556e-05,0.0,3.4775403037201613e-06,0.0,-0.0,187.47409057617188,0.0,0.0,0.0,0.6766789555549622,4.0,0.0,1.0
18147900,302.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7908020019531,0.0,0.0,0.0010262217838317,302.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7908020019531,0.0,0.0,0.0010806609643623,303.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8218688964844,0.0,0.0,0.0007981725502759,302.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7908020019531,0.0,0.0,0.0010806609643623,302.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7908020019531,0.0,0.0,0.0051261903718113,283.87506103515625,284.95001220703125,290.95001220703125,289.8850402832031,299.056396484375,302.88543701171875,284.77349853515625,1.0,0.1247817799448967,0.0,0.0,1.0,1.0,-0.0109342960640788,5.492760912773065e-09,0.0109342914074659,-0.0035056082997471,0.0,0.1500000059604644,1.0,25.023059844970703,25.0,214.3245544433593,-156.415283203125,0.466392457485199,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1499938964844,313.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,15885.7236328125,23400.0,0.0,0.0,0.0038604438304901,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,1.2819370031356812,1.281949162483215,-1.207495733979158e-05,0.0,3.476629899523686e-06,0.0,-0.0,216.8427581787109,0.0,0.0,0.0,0.706743061542511,4.0,0.0,1.0
18147960,302.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.821044921875,0.0,0.0,0.0010261478601023,302.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.821044921875,0.0,0.0,0.001080583082512,303.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8500671386719,0.0,0.0,0.0007981150411069,302.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.821044921875,0.0,0.0,0.001080583082512,302.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.821044921875,0.0,0.0,0.0051258211024105,283.9097900390625,284.95001220703125,290.95001220703125,289.8843078613281,299.0560913085937,302.8852233886719,284.8288879394531,1.0,0.1247769072651863,0.0,0.0,1.0,1.0,-0.0109335090965032,5.492365229287088e-09,0.0109335035085678,-0.0035053559113293,0.0,0.1500000059604644,1.0,25.021085739135746,25.0,213.62579345703125,-156.4115753173828,0.4663220643997192,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1499938964844,313.1218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17073.1875,24480.0,0.0,0.0,0.0038599332328885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,1.3289862871170044,1.3289992809295654,-1.2977565347682685e-05,0.0,3.4761701499519404e-06,0.0,-0.0,241.6053924560547,0.0,0.0,0.0,0.7349600791931152,4.0,0.0,1.0
18148020,302.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.884521484375,0.0,0.0,0.0010260182898491,302.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.884521484375,0.0,0.0,0.0010804466437548,303.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9098205566406,0.0,0.0,0.0007980142836458,302.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.884521484375,0.0,0.0,0.0010804466437548,302.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.884521484375,0.0,0.0,0.0051251738332211,283.9822082519531,284.95001220703125,290.95001220703125,289.8808288574219,299.0553894042969,302.8846435546875,284.9414367675781,1.0,0.1247683688998222,0.0,0.0,1.0,1.0,-0.0109321279451251,5.4916715619413026e-09,0.0109321223571896,-0.003504913765937,0.0,0.1500000059604644,1.0,25.017621994018555,25.0,212.55569458007807,-156.40704345703125,0.4661986529827118,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1499938964844,313.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19398.701171875,25560.0,0.0,0.0,0.0038595108781009,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,1.4166074991226196,1.4166221618652344,-1.474521923228167e-05,0.0,3.4757895264192484e-06,0.0,-0.0,292.61334228515625,0.0,0.0,0.0,0.7823953032493591,4.0,0.0,1.0
18148080,302.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.884521484375,0.0,0.0,0.0010260182898491,302.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.884521484375,0.0,0.0,0.0010804466437548,303.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9098205566406,0.0,0.0,0.0007980142836458,302.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.884521484375,0.0,0.0,0.0010804466437548,302.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.884521484375,0.0,0.0,0.0051251738332211,283.9822082519531,284.95001220703125,290.95001220703125,289.8808288574219,299.0553894042969,302.8846435546875,284.9414367675781,1.0,0.1247683688998222,0.0,0.0,1.0,1.0,-0.0109321279451251,5.4916715619413026e-09,0.0109321223571896,-0.003504913765937,0.0,0.1500000059604644,1.0,25.017621994018555,25.0,212.55569458007807,-156.40704345703125,0.4661986529827118,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1499938964844,313.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19398.701171875,25560.0,0.0,0.0,0.0038595108781009,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,1.4166074991226196,1.4166221618652344,-1.474521923228167e-05,0.0,3.4757895264192484e-06,0.0,-0.0,292.61334228515625,0.0,0.0,0.0,0.7823953032493591,4.0,0.0,1.0
18148140,302.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9217834472656,0.0,0.0,0.00102595530916,302.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9217834472656,0.0,0.0,0.0010803802870213,303.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9452209472656,0.0,0.0,0.0007979652727954,302.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9217834472656,0.0,0.0,0.0010803802870213,302.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9217834472656,0.0,0.0,0.0051248590461909,284.02447509765625,284.95001220703125,290.95001220703125,289.8778076171875,299.054931640625,302.8842163085937,285.0055847167969,1.0,0.1247642114758491,0.0,0.0,1.0,1.0,-0.0109314564615488,5.491334498231026e-09,0.0109314508736133,-0.0035046986304223,0.0,0.1500000059604644,0.0,25.01593971252441,25.0,211.5647125244141,-14.571715354919434,0.4661386609077453,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1466369628906,312.8378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,1.793798804283142,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,0.000847770133987,0.0008477715309709,-1.3556867850539334e-09,0.0,0.0,0.0,-0.0,1.2294276530155912e-05,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,302.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.951904296875,0.0,0.0,0.0010259099071845,302.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.951904296875,0.0,0.0,0.0010803325567394,303.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9739685058594,0.0,0.0,0.0007979299407452,302.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.951904296875,0.0,0.0,0.0010803325567394,302.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.951904296875,0.0,0.0,0.005124632269144,284.0584716796875,284.95001220703125,290.95001220703125,289.8749084472656,299.0545654296875,302.8838806152344,285.0564880371094,1.0,0.1247612163424491,0.0,0.0,1.0,1.0,-0.0109309731051325,5.491091581433238e-09,0.0109309675171971,-0.0035045437980443,0.0,0.1500000059604644,0.0,25.014724731445312,25.0,154.33010864257812,-0.0,0.4660954177379608,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,2.055615186691284e-05,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,4.531161001963824e-10,4.531212627334469e-10,-5.1565252481638405e-15,0.0,0.0,0.0,-0.0,3.02598318329087e-17,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,302.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0230712890625,0.0,0.0,0.0010258192196488,302.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0230712890625,0.0,0.0,0.0010802369797602,303.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0423278808594,0.0,0.0,0.0007978593930602,302.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0230712890625,0.0,0.0,0.0010802369797602,302.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0230712890625,0.0,0.0,0.0051241791807115,284.1384582519531,284.95001220703125,290.95001220703125,289.8667297363281,299.0536193847656,302.8829345703125,285.17254638671875,1.0,0.1247552335262298,0.0,0.0,1.0,1.0,-0.0109300054609775,5.490606191926872e-09,0.0109300008043646,-0.0035042341332882,0.0,0.1500000059604644,0.0,25.012300491333008,25.0,111.21409606933594,-0.0,0.4660090208053589,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-1.5224659536725092e-22,-2.0240121051795041e-22,5.015461515069945e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,302.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0230712890625,0.0,0.0,0.0010258192196488,302.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0230712890625,0.0,0.0,0.0010802369797602,303.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0423278808594,0.0,0.0,0.0007978593930602,302.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0230712890625,0.0,0.0,0.0010802369797602,302.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0230712890625,0.0,0.0,0.0051241791807115,284.1384582519531,284.95001220703125,290.95001220703125,289.8667297363281,299.0536193847656,302.8829345703125,285.17254638671875,1.0,0.1247552335262298,0.0,0.0,1.0,1.0,-0.0109300054609775,5.490606191926872e-09,0.0109300008043646,-0.0035042341332882,0.0,0.1500000059604644,0.0,25.012300491333008,25.0,111.21409606933594,-0.0,0.4660090208053589,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-1.5224659536725092e-22,-2.0240121051795041e-22,5.015461515069945e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,302.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0979919433594,0.0,0.0,0.0010257434332743,302.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0979919433594,0.0,0.0,0.0010801572352647,303.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1147766113281,0.0,0.0,0.0007978004869073,302.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0979919433594,0.0,0.0,0.0010801572352647,302.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0979919433594,0.0,0.0,0.0051238010637462,284.2220764160156,284.95001220703125,290.95001220703125,289.85650634765625,299.0526123046875,302.8818359375,285.2887878417969,1.0,0.1247502490878105,0.0,0.0,1.0,1.0,-0.0109291989356279,5.490200738478279e-09,0.0109291933476924,-0.0035039756912738,0.0,0.1500000059604644,0.0,25.010278701782227,25.0,104.48067474365234,-0.0,0.4659369587898254,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.01665332576547e-23,-1.0954715753299696e-22,3.938062427534226e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,302.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0979919433594,0.0,0.0,0.0010257434332743,302.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0979919433594,0.0,0.0,0.0010801572352647,303.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1147766113281,0.0,0.0,0.0007978004869073,302.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0979919433594,0.0,0.0,0.0010801572352647,302.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0979919433594,0.0,0.0,0.0051238010637462,284.2220764160156,284.95001220703125,290.95001220703125,289.85650634765625,299.0526123046875,302.8818359375,285.2887878417969,1.0,0.1247502490878105,0.0,0.0,1.0,1.0,-0.0109291989356279,5.490200738478279e-09,0.0109291933476924,-0.0035039756912738,0.0,0.1500000059604644,0.0,25.010278701782227,25.0,104.48067474365234,-0.0,0.4659369587898254,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.01665332576547e-23,-1.0954715753299696e-22,3.938062427534226e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,302.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.136962890625,0.0,0.0,0.0010257109533995,302.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.136962890625,0.0,0.0,0.0010801231255754,303.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.15264892578125,0.0,0.0,0.0007977752829901,302.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.136962890625,0.0,0.0,0.0010801231255754,302.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.136962890625,0.0,0.0,0.0051236390136182,284.26531982421875,284.95001220703125,290.95001220703125,289.8507080078125,299.05206298828125,302.8812561035156,285.3468322753906,1.0,0.1247481033205986,0.0,0.0,1.0,1.0,-0.0109288534149527,5.490027099597228e-09,0.0109288478270173,-0.0035038648638874,0.0,0.1500000059604644,0.0,25.009410858154297,25.0,103.70691680908205,-0.0,0.465906023979187,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.055167408424532e-23,-1.0786974894768397e-22,3.731808117432589e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,302.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1768493652344,0.0,0.0,0.0010256816167384,302.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1768493652344,0.0,0.0,0.0010800920426845,303.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1915283203125,0.0,0.0,0.0007977523491717,302.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1768493652344,0.0,0.0,0.0010800920426845,302.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1768493652344,0.0,0.0,0.0051234918646514,284.3094482421875,284.95001220703125,290.95001220703125,289.844482421875,299.051513671875,302.880615234375,285.4046630859375,1.0,0.1247461661696434,0.0,0.0,1.0,1.0,-0.0109285395592451,5.489869447927731e-09,0.0109285339713096,-0.0035037642810493,0.0,0.1500000059604644,0.0,25.008623123168945,25.0,103.1273422241211,-0.0,0.4658780097961426,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060062763657972e-23,-1.0783781585824062e-22,3.723719453254815e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,302.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2591247558594,0.0,0.0,0.0010256299283355,302.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2591247558594,0.0,0.0,0.0010800376767292,303.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.27197265625,0.0,0.0,0.0007977121858857,302.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2591247558594,0.0,0.0,0.0010800376767292,302.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2591247558594,0.0,0.0,0.0051232338882982,284.39996337890625,284.95001220703125,290.95001220703125,289.830810546875,299.05035400390625,302.8792724609375,285.5194396972656,1.0,0.12474275380373,0.0,0.0,1.0,1.0,-0.0109279882162809,5.489592780349993e-09,0.010927983559668,-0.0035035880282521,0.0,0.1500000059604644,0.0,25.00724220275879,25.0,102.15245056152344,-0.0,0.4658288061618805,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060335393986816e-23,-1.0783472352349216e-22,3.723137589451124e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,302.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2591247558594,0.0,0.0,0.0010256299283355,302.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2591247558594,0.0,0.0,0.0010800376767292,303.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.27197265625,0.0,0.0,0.0007977121858857,302.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2591247558594,0.0,0.0,0.0010800376767292,302.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2591247558594,0.0,0.0,0.0051232338882982,284.39996337890625,284.95001220703125,290.95001220703125,289.830810546875,299.05035400390625,302.8792724609375,285.5194396972656,1.0,0.12474275380373,0.0,0.0,1.0,1.0,-0.0109279882162809,5.489592780349993e-09,0.010927983559668,-0.0035035880282521,0.0,0.1500000059604644,0.0,25.00724220275879,25.0,102.15245056152344,-0.0,0.4658288061618805,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060335393986816e-23,-1.0783472352349216e-22,3.723137589451124e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,302.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3445129394531,0.0,0.0,0.0010255867382511,302.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3445129394531,0.0,0.0,0.0010799922747537,303.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3557434082031,0.0,0.0,0.0007976786000654,302.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3445129394531,0.0,0.0,0.0010799922747537,302.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3445129394531,0.0,0.0,0.0051230182871222,284.4933166503906,284.95001220703125,290.95001220703125,289.81573486328125,299.04913330078125,302.8778076171875,285.6325988769531,1.0,0.1247399151325225,0.0,0.0,1.0,1.0,-0.0109275290742516,5.489361853960872e-09,0.0109275234863162,-0.0035034408792853,0.0,0.1500000059604644,0.0,25.00609016418457,25.0,101.26398468017578,-0.0,0.4657877683639526,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060291217776124e-23,-1.0783519052914805e-22,3.723227519594319e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,302.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3445129394531,0.0,0.0,0.0010255867382511,302.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3445129394531,0.0,0.0,0.0010799922747537,303.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3557434082031,0.0,0.0,0.0007976786000654,302.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3445129394531,0.0,0.0,0.0010799922747537,302.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3445129394531,0.0,0.0,0.0051230182871222,284.4933166503906,284.95001220703125,290.95001220703125,289.81573486328125,299.04913330078125,302.8778076171875,285.6325988769531,1.0,0.1247399151325225,0.0,0.0,1.0,1.0,-0.0109275290742516,5.489361853960872e-09,0.0109275234863162,-0.0035034408792853,0.0,0.1500000059604644,0.0,25.00609016418457,25.0,101.26398468017578,-0.0,0.4657877683639526,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060291217776124e-23,-1.0783519052914805e-22,3.723227519594319e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,302.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43267822265625,0.0,0.0,0.0010255506495013,302.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43267822265625,0.0,0.0,0.0010799542069435,303.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425354003906,0.0,0.0,0.0007976505439728,302.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43267822265625,0.0,0.0,0.0010799542069435,302.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.43267822265625,0.0,0.0,0.005122838076204,284.5890808105469,284.95001220703125,290.95001220703125,289.7994689941406,299.0478820800781,302.8762512207031,285.7438049316406,1.0,0.1247375309467315,0.0,0.0,1.0,1.0,-0.0109271444380283,5.4891686751545884e-09,0.0109271388500928,-0.0035033174790441,0.0,0.1500000059604644,0.0,25.005125045776367,25.0,100.4022979736328,-0.0,0.4657534062862396,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060299421929538e-23,-1.0783508955495218e-22,3.723209849110042e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
