time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148920,302.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43267822265625,0.0,0.0,0.0010255506495013,302.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43267822265625,0.0,0.0,0.0010799542069435,303.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425354003906,0.0,0.0,0.0007976505439728,302.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43267822265625,0.0,0.0,0.0010799542069435,302.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.43267822265625,0.0,0.0,0.005122838076204,284.5890808105469,284.95001220703125,290.95001220703125,289.7994689941406,299.0478820800781,302.8762512207031,285.7438049316406,1.0,0.1247375309467315,0.0,0.0,1.0,1.0,-0.0109271444380283,5.4891686751545884e-09,0.0109271388500928,-0.0035033174790441,0.0,0.1500000059604644,0.0,25.005125045776367,25.0,100.4022979736328,-0.0,0.4657534062862396,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060299421929538e-23,-1.0783508955495218e-22,3.723209849110042e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,302.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077514648437,0.0,0.0,0.0010255252709612,302.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077514648437,0.0,0.0,0.0010799274314194,303.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166015625,0.0,0.0,0.0007976307533681,302.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077514648437,0.0,0.0,0.0010799274314194,302.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077514648437,0.0,0.0,0.0051227109506726,284.670166015625,284.95001220703125,290.95001220703125,289.78521728515625,299.0468139648437,302.8748779296875,285.8344421386719,1.0,0.1247358545660972,0.0,0.0,1.0,1.0,-0.0109268734231591,5.4890323397671645e-09,0.0109268678352236,-0.0035032306332141,0.0,0.1500000059604644,0.0,25.004444122314453,25.0,99.70117950439452,-0.0,0.4657291769981384,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060297528663367e-23,-1.0783510217672666e-22,3.7232130045536633e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,302.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233459472656,0.0,0.0,0.001025520497933,302.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233459472656,0.0,0.0,0.0010799224255606,303.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.531982421875,0.0,0.0,0.0007976270280778,302.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233459472656,0.0,0.0,0.0010799224255606,302.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233459472656,0.0,0.0,0.0051226872019469,284.6869506835937,284.95001220703125,290.95001220703125,289.7822265625,299.04656982421875,302.8746032714844,285.8528747558594,1.0,0.1247355341911315,0.0,0.0,1.0,1.0,-0.0109268222004175,5.489007026682202e-09,0.010926816612482,-0.003503214335069,0.0,0.1500000059604644,0.0,25.004318237304688,25.0,99.5588150024414,-0.0,0.4657246172428131,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060297528663367e-23,-1.0783510217672666e-22,3.723212689009301e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,302.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694580078125,0.0,0.0,0.001025507110171,302.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694580078125,0.0,0.0,0.0010799083393067,303.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775451660156,0.0,0.0,0.0007976166671141,302.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694580078125,0.0,0.0,0.0010799083393067,302.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694580078125,0.0,0.0,0.0051226201467216,284.73651123046875,284.95001220703125,290.95001220703125,289.7732849121094,299.0459289550781,302.8737487792969,285.9065856933594,1.0,0.1247346550226211,0.0,0.0,1.0,1.0,-0.0109266797080636,5.488935528319416e-09,0.0109266750514507,-0.0035031689330935,0.0,0.1500000059604644,0.0,25.00396156311035,25.0,99.14313507080078,-0.0,0.4657119214534759,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060296897574641e-23,-1.0783510217672666e-22,3.7232123734649386e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,302.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,0.0010254948865622,302.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,0.0010798955336213,303.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,0.0007976071210578,302.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,0.0010798955336213,302.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,0.0051225591450929,284.7864685058594,284.95001220703125,290.95001220703125,289.7641906738281,299.0452575683594,302.8728942871094,285.9597473144531,1.0,0.1247338503599166,0.0,0.0,1.0,1.0,-0.0109265493229031,5.4888698031163585e-09,0.0109265437349677,-0.0035031270235776,0.0,0.1500000059604644,0.0,25.003633499145508,25.0,98.73174285888672,-0.0,0.4657002687454223,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060296897574641e-23,-1.0783508955495218e-22,3.7232123734649386e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,302.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,0.0010254730004817,302.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,0.0010798724833875,303.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,0.0007975901244208,302.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,0.0010798724833875,302.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,0.0051224501803517,284.8872375488281,284.95001220703125,290.95001220703125,289.74560546875,299.0439147949219,302.8711242675781,286.0646057128906,1.0,0.1247324049472808,0.0,0.0,1.0,1.0,-0.0109263164922595,5.488753007654168e-09,0.010926310904324,-0.0035030525177717,0.0,0.1500000059604644,0.0,25.003049850463867,25.0,97.92013549804688,-0.0,0.4656794667243957,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060296897574641e-23,-1.0783508955495218e-22,3.723212057920577e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,302.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,0.0010254730004817,302.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,0.0010798724833875,303.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,0.0007975901244208,302.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,0.0010798724833875,302.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,0.0051224501803517,284.8872375488281,284.95001220703125,290.95001220703125,289.74560546875,299.0439147949219,302.8711242675781,286.0646057128906,1.0,0.1247324049472808,0.0,0.0,1.0,1.0,-0.0109263164922595,5.488753007654168e-09,0.010926310904324,-0.0035030525177717,0.0,0.1500000059604644,0.0,25.003049850463867,25.0,97.92013549804688,-0.0,0.4656794667243957,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060296897574641e-23,-1.0783508955495218e-22,3.723212057920577e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,302.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,0.0010254608932882,302.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,0.0010798597941175,303.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,0.0007975807529874,302.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,0.0010798597941175,302.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,0.0051223896443843,284.95233154296875,284.95001220703125,290.95001220703125,289.7335205078125,299.0430603027344,302.8699645996094,286.13043212890625,1.0,0.1247316151857376,0.0,0.0,1.0,1.0,-0.0109261879697442,5.4886886147187405e-09,0.0109261823818087,-0.0035030113067477,0.0,0.1500000059604644,0.0,25.00272750854492,25.0,97.41041564941406,-0.0,0.4656679928302765,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060296897574641e-23,-1.0783508955495218e-22,3.723212057920577e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,302.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0010254546068608,302.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0010798530420288,303.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,0.0007975758053362,302.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0010798530420288,302.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0051223579794168,284.98907470703125,284.95001220703125,290.95001220703125,289.7266845703125,299.04254150390625,302.86932373046875,286.16717529296875,1.0,0.1247311905026435,0.0,0.0,1.0,1.0,-0.0109261199831962,5.488654419849581e-09,0.0109261143952608,-0.0035029896534979,0.0,0.1500000059604644,0.0,25.0025577545166,25.0,97.1259307861328,-0.0,0.4656619131565094,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060296897574641e-23,-1.0783508955495218e-22,3.723212057920577e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,302.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,0.0010254388907924,302.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,0.0010798366274684,303.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,0.0007975636399351,302.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,0.0010798366274684,302.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,0.0051222797483205,285.0916442871094,284.95001220703125,290.95001220703125,289.7076110839844,299.0411682128906,302.8674621582031,286.26763916015625,1.0,0.1247301623225212,0.0,0.0,1.0,1.0,-0.0109259532764554,5.4885704869889196e-09,0.0109259476885199,-0.0035029361024498,0.0,0.1500000059604644,0.0,25.002138137817383,25.0,96.34799194335938,-0.0,0.4656470119953155,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060296897574641e-23,-1.0783508955495218e-22,3.723212057920577e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,302.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,0.0010254388907924,302.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,0.0010798366274684,303.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,0.0007975636399351,302.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,0.0010798366274684,302.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,0.0051222797483205,285.0916442871094,284.95001220703125,290.95001220703125,289.7076110839844,299.0411682128906,302.8674621582031,286.26763916015625,1.0,0.1247301623225212,0.0,0.0,1.0,1.0,-0.0109259532764554,5.4885704869889196e-09,0.0109259476885199,-0.0035029361024498,0.0,0.1500000059604644,0.0,25.002138137817383,25.0,96.34799194335938,-0.0,0.4656470119953155,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060296897574641e-23,-1.0783508955495218e-22,3.723212057920577e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,302.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0010254279477521,302.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0010798249859362,303.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,0.0007975550252012,302.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0010798249859362,302.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0051222248002886,285.1771850585937,284.95001220703125,290.95001220703125,289.6918334960937,299.0400085449219,302.8658752441406,286.3492431640625,1.0,0.1247294321656227,0.0,0.0,1.0,1.0,-0.010925835929811,5.488511423124009e-09,0.0109258303418755,-0.0035028983838856,0.0,0.1500000059604644,0.6663820147514343,25.00184440612793,25.0,95.71599578857422,-0.0,0.4656365215778351,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.85986328125,308.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,-7.060296266485917e-23,-1.0783508955495218e-22,3.723212057920577e-23,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
18149640,302.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,0.0010254258522763,302.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,0.0010798227740451,303.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,0.0007975534535944,302.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,0.0010798227740451,302.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,0.0051222145557403,285.1947631835937,284.95001220703125,290.95001220703125,289.6886291503906,299.039794921875,302.86553955078125,286.3658142089844,1.0,0.1247292980551719,0.0,0.0,1.0,1.0,-0.0109258135780692,5.488500320893763e-09,0.0109258079901337,-0.0035028913989663,0.0,0.1500000059604644,0.627892792224884,25.00178909301757,25.0,112.95870208740234,-156.735107421875,0.4656345546245575,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,312.99078369140625,310.4515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,7538.57373046875,18000.0,0.0,0.0,0.0035316376015543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,0.1136234924197197,0.1136253327131271,-1.841917992351228e-06,0.0,3.180514340783702e-06,0.0,-0.0,1.981201410293579,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
18149700,302.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0010254200315102,302.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0010798167204484,303.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0007975489716045,302.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0010798167204484,302.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0051221856847405,285.24639892578125,284.95001220703125,290.95001220703125,289.6792297363281,299.0390930175781,302.86456298828125,286.4142761230469,1.0,0.1247289180755615,0.0,0.0,1.0,1.0,-0.0109257521107792,5.4884696787382844e-09,0.0109257474541664,-0.0035028718411922,0.0,0.1500000059604644,0.5032570958137512,25.00163459777832,25.0,168.3618621826172,-156.38092041015625,0.4656290709972381,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1350402832031,312.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,4773.0888671875,18000.0,0.0,0.0,0.0048063099384307,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,0.2709132134914398,0.2709147334098816,-1.5111207858353737e-06,0.0,4.328456270741299e-06,0.0,-0.0,4.437850475311279,0.0,0.0,0.0,0.2075476348400116,4.0,0.0,1.0
18149760,302.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0010254147928208,302.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0010798111325129,303.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0007975448388606,302.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0010798111325129,302.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0051221591420471,285.298095703125,284.95001220703125,290.95001220703125,289.6699523925781,299.03839111328125,302.86358642578125,286.4627380371094,1.0,0.1247285678982734,0.0,0.0,1.0,1.0,-0.0109256962314248,5.488441701118063e-09,0.0109256906434893,-0.003502853680402,0.0,0.1500000059604644,0.3613625764846802,25.00149345397949,25.0,188.8586883544922,-156.45765686035156,0.465624064207077,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1426696777344,312.99810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,9089.63671875,18000.0,0.0,0.0,0.0043837069533765,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,0.2523500323295593,0.2523524761199951,-2.442453251205734e-06,0.0,3.947869117837399e-06,0.0,-0.0,6.170748233795166,0.0,0.0,0.0,0.242337167263031,4.0,0.0,1.0
18149820,302.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0010254073422402,302.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0010798033326864,303.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,0.0007975390763022,302.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0010798033326864,302.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0051221223548054,285.3802490234375,284.95001220703125,290.95001220703125,289.65545654296875,299.0372619628906,302.8620300292969,286.53985595703125,1.0,0.124728076159954,0.0,0.0,1.0,1.0,-0.0109256170690059,5.4884017330891766e-09,0.0109256114810705,-0.0035028283018618,0.0,0.1500000059604644,0.1000000014901161,25.00129508972168,25.0,198.00955200195312,-156.51394653320312,0.4656169712543487,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1473083496094,312.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,14976.423828125,18000.0,0.0,0.0,0.0040260949172079,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,0.1266684085130691,0.1266719400882721,-3.542338390616351e-06,0.0,3.62581181434507e-06,0.0,-0.0,4.142974376678467,0.0,0.0,0.0,0.2633263766765594,4.0,0.0,1.0
18149880,302.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0010254055960103,302.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0010798014700412,303.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0007975377375259,302.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0010798014700412,302.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.005122113507241,285.40142822265625,284.95001220703125,290.95001220703125,289.6517639160156,299.0369567871094,302.8616027832031,286.5597839355469,1.0,0.1247279644012451,0.0,0.0,1.0,1.0,-0.0109255984425544,5.48839240721577e-09,0.010925592854619,-0.0035028224810957,0.0,0.1500000059604644,0.0250449907034635,25.00124931335449,25.0,198.59913635253903,-156.51876831054688,0.4656153321266174,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1478271484375,312.82208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,15809.798828125,18000.0,0.0,0.0,0.0039854859933257,0.0,0.0,0.0,0.0,1.0,0.0007267111213877,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,0.0986166074872016,0.0995666086673736,-0.0009500029264017,0.0,3.5892403502657544e-06,0.0,-0.0,3.3712503910064697,0.0,0.0,0.0,0.2652166485786438,4.0,0.0,1.0
18149940,302.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.0010253979125991,302.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.001079793437384,303.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0007975317421369,302.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.001079793437384,302.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.0051220748573541,285.504638671875,284.95001220703125,290.95001220703125,289.63433837890625,299.0355529785156,302.8595886230469,286.65728759765625,1.0,0.1247274577617645,0.0,0.0,1.0,1.0,-0.0109255164861679,5.4883511069192545e-09,0.0109255108982324,-0.003502796171233,0.0,0.1500000059604644,0.0,25.00104331970215,25.0,192.9535980224609,-0.0,0.46560800075531,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1488647460937,311.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17534.1796875,18000.0,0.0,0.0,0.0027159443125128,0.0,0.0,0.0,0.0,1.0,0.0096580749377608,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,0.0003565075458027,0.0595200769603252,-0.0591635704040527,0.0,2.445919108140515e-06,0.0,-0.0,2.150275707244873,0.0,0.0,0.0,0.2699428200721741,4.0,0.0,1.0
18150000,302.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.0010253979125991,302.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.001079793437384,303.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0007975317421369,302.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.001079793437384,302.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.0051220748573541,285.504638671875,284.95001220703125,290.95001220703125,289.63433837890625,299.0355529785156,302.8595886230469,286.65728759765625,1.0,0.1247274577617645,0.0,0.0,1.0,1.0,-0.0109255164861679,5.4883511069192545e-09,0.0109255108982324,-0.003502796171233,0.0,0.1500000059604644,0.0,25.00104331970215,25.0,192.9535980224609,-0.0,0.46560800075531,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1488647460937,311.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17534.1796875,18000.0,0.0,0.0,0.0027159443125128,0.0,0.0,0.0,0.0,1.0,0.0096580749377608,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,0.0003565075458027,0.0595200769603252,-0.0591635704040527,0.0,2.445919108140515e-06,0.0,-0.0,2.150275707244873,0.0,0.0,0.0,0.2699428200721741,4.0,0.0,1.0
18150060,302.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0010253915097564,302.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0010797866852954,303.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,0.000797526736278,302.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0010797866852954,302.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0051220431923866,285.6075439453125,284.95001220703125,290.95001220703125,289.6178283691406,299.0341186523437,302.8575744628906,286.75506591796875,1.0,0.1247270330786705,0.0,0.0,1.0,1.0,-0.0109254484996199,5.488316912050095e-09,0.0109254429116845,-0.0035027742851525,0.0,0.1500000059604644,0.0,25.000871658325195,25.0,105.64886474609376,-0.0,0.4656018912792206,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1488647460937,311.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17735.482421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0152731817215681,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,6.73818203722476e-06,0.0704499930143356,-0.0704432502388954,0.0,0.0,0.0,-0.0,2.577345848083496,0.0,0.0,0.0,0.2724516689777374,4.0,0.0,1.0
18150120,302.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0010253915097564,302.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0010797866852954,303.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,0.000797526736278,302.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0010797866852954,302.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0051220431923866,285.6075439453125,284.95001220703125,290.95001220703125,289.6178283691406,299.0341186523437,302.8575744628906,286.75506591796875,1.0,0.1247270330786705,0.0,0.0,1.0,1.0,-0.0109254484996199,5.488316912050095e-09,0.0109254429116845,-0.0035027742851525,0.0,0.1500000059604644,0.0,25.000871658325195,25.0,105.64886474609376,-0.0,0.4656018912792206,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1488647460937,311.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17735.482421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0152731817215681,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,6.73818203722476e-06,0.0704499930143356,-0.0704432502388954,0.0,0.0,0.0,-0.0,2.577345848083496,0.0,0.0,0.0,0.2724516689777374,4.0,0.0,1.0
18150180,302.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0010253861546516,302.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0010797809809446,303.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0007975226035341,302.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0010797809809446,302.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0051220161840319,285.71014404296875,284.95001220703125,290.95001220703125,289.6025085449219,299.0326843261719,302.8554992675781,286.8521423339844,1.0,0.1247266829013824,0.0,0.0,1.0,1.0,-0.0109253907576203,5.488288046251455e-09,0.0109253851696848,-0.0035027558915317,0.0,0.1500000059604644,0.0,25.00072860717773,25.0,93.39733123779295,-0.0,0.4655967950820923,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1488647460937,311.9475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17874.00390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.020808583125472,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,7.693965926591773e-06,0.0722735822200775,-0.0722658857703208,0.0,0.0,0.0,-0.0,2.6652088165283203,0.0,0.0,0.0,0.2736145555973053,4.0,0.0,1.0
18150240,302.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0010253861546516,302.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0010797809809446,303.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0007975226035341,302.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0010797809809446,302.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0051220161840319,285.71014404296875,284.95001220703125,290.95001220703125,289.6025085449219,299.0326843261719,302.8554992675781,286.8521423339844,1.0,0.1247266829013824,0.0,0.0,1.0,1.0,-0.0109253907576203,5.488288046251455e-09,0.0109253851696848,-0.0035027558915317,0.0,0.1500000059604644,0.0,25.00072860717773,25.0,93.39733123779295,-0.0,0.4655967950820923,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1488647460937,311.9475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17874.00390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.020808583125472,0.0,0.0,0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,7.693965926591773e-06,0.0722735822200775,-0.0722658857703208,0.0,0.0,0.0,-0.0,2.6652088165283203,0.0,0.0,0.0,0.2736145555973053,4.0,0.0,1.0
18150300,302.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0010253838263452,302.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0010797785362228,303.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,0.000797520740889,302.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0010797785362228,302.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0051220045424997,285.76129150390625,284.95001220703125,290.95001220703125,289.5953369140625,299.0319519042969,302.8544616699219,286.9004821777344,1.0,0.1247265264391899,0.0,0.0,1.0,1.0,-0.0109253665432333,5.488275611753579e-09,0.0109253609552979,-0.0035027479752898,0.0,0.1500000059604644,0.0,25.00066566467285,25.0,92.08847045898438,-0.0,0.4655945897102356,0.0,283.1522521972656,284.04327392578125,290.9331359863281,291.007080078125,313.1488647460937,311.9475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17909.876953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0234510581940412,-0.0,-0.0,-0.0,-6.198753882643421e-22,-3.0993769413217105e-22,-3.0993769413217105e-22,7.680674571020063e-06,0.0730977207422256,-0.0730900391936302,0.0,0.0,0.0,-0.0,2.701266050338745,0.0,0.0,0.0,0.2739497125148773,4.0,0.0,1.0
18150360,302.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,0.0010253817308694,302.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,0.0010797763243317,303.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,0.0007975191110745,302.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,0.0010797763243317,302.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,0.0051219938322901,285.8123474121094,284.95001220703125,290.95001220703125,289.58856201171875,299.03125,302.8534240722656,286.943115234375,1.0,0.1247263848781585,0.0,0.0,1.0,1.0,-0.010925343260169,5.488264065434123e-09,0.0109253376722335,-0.0035027407575398,1.0,0.1500000059604644,0.0,25.000608444213867,25.0,426.7510070800781,-0.0,0.4655925333499908,0.0,283.1546936035156,285.5522155761719,290.9062194824219,291.0068054199219,313.1488647460937,311.94757080078125,283.1499938964844,10164.17578125,18000.0,313.1499938964844,17934.359375,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.026021210476756,0.1863865107297897,0.1864102631807327,6.21552729285213e-08,2.8990631103515625,2.89905047416687,1.2707929272437468e-05,7.691079190408345e-06,0.0738867670297622,-0.0738790780305862,483.47607421875,0.0,4.544497489929199,1102.4591064453125,2.734416961669922,0.0,0.2000000029802322,1.0,0.2742012143135071,3.0,1.0,1.0
18150420,302.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,0.0010253780055791,302.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,0.0010797723662108,303.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0007975162006914,302.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,0.0010797723662108,302.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,0.0051219752058386,285.9075012207031,284.95001220703125,290.95001220703125,289.5762023925781,299.0298156738281,302.851318359375,285.48358154296875,1.0,0.1247261390089988,0.0,0.0,1.0,1.0,-0.0109253032132983,5.4882440814196814e-09,0.0109252976253628,-0.0035027279518544,1.0,0.1500000059604644,0.0,25.00050926208496,25.0,1822.3287353515625,-0.0,0.4655889570713043,0.0,283.1596069335937,287.7086486816406,291.2587585449219,291.5359802246094,313.1488647460937,311.9476013183594,283.1499938964844,13641.9091796875,18000.0,313.1499938964844,17961.630859375,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0309434495866298,0.2159742414951324,0.3406638205051422,4.391373042977875e-09,4.2656426429748535,4.2656331062316895,9.788330316951033e-06,7.702781658736058e-06,0.0753804147243499,-0.0753727182745933,1513.0059814453125,0.0,10.463921546936035,1895.3988037109373,2.794464349746704,0.0,0.2069285213947296,1.0,0.2745435833930969,3.0,1.0,1.0
18150480,302.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,0.0010253780055791,302.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,0.0010797723662108,303.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0007975162006914,302.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,0.0010797723662108,302.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,0.0051219752058386,285.9075012207031,284.95001220703125,290.95001220703125,289.5762023925781,299.0298156738281,302.851318359375,285.48358154296875,1.0,0.1247261390089988,0.0,0.0,1.0,1.0,-0.0109253032132983,5.4882440814196814e-09,0.0109252976253628,-0.0035027279518544,1.0,0.1500000059604644,0.0,25.00050926208496,25.0,1822.3287353515625,-0.0,0.4655889570713043,0.0,283.1596069335937,287.7086486816406,291.2587585449219,291.5359802246094,313.1488647460937,311.9476013183594,283.1499938964844,13641.9091796875,18000.0,313.1499938964844,17961.630859375,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0309434495866298,0.2159742414951324,0.3406638205051422,4.391373042977875e-09,4.2656426429748535,4.2656331062316895,9.788330316951033e-06,7.702781658736058e-06,0.0753804147243499,-0.0753727182745933,1513.0059814453125,0.0,10.463921546936035,1895.3988037109373,2.794464349746704,0.0,0.2069285213947296,1.0,0.2745435833930969,3.0,1.0,1.0
18150540,302.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0010253756772726,302.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.001079769921489,303.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0007975143962539,302.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.001079769921489,302.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0051219635643064,285.9529724121094,284.95001220703125,290.95001220703125,289.56842041015625,299.0287780761719,302.8498229980469,284.66290283203125,1.0,0.1247259825468063,0.0,0.0,1.0,1.0,-0.0109252789989113,5.488231646921804e-09,0.0109252734109759,-0.0035027200356125,1.0,0.1500000059604644,0.0,25.00044631958008,25.0,1696.5897216796875,-0.0,0.46558678150177,0.0,283.1573486328125,286.3893127441406,291.54644775390625,291.73260498046875,313.1488647460937,311.9476013183594,283.1499938964844,15372.1865234375,18000.0,313.1499938964844,-0.0422414727509021,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2292761802673339,0.4351159036159515,4.6920161089758494e-09,4.265923023223877,4.265913009643555,9.785939255380072e-06,-1.8115104902238777e-11,-2.7668015448178984e-11,9.552910545940207e-12,1048.265380859375,0.0,15.197649955749512,1895.4368896484373,2.395761752299456e-15,0.0,0.2227539271116256,1.0,0.0,3.0,1.0,0.0
18150600,302.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0010253748623654,302.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0010797691065818,303.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.0007975137559697,302.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0010797691065818,302.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0051219593733549,285.9630432128906,284.95001220703125,290.95001220703125,289.5656433105469,299.0283508300781,302.8492126464844,284.4250183105469,1.0,0.1247259303927421,0.0,0.0,1.0,1.0,-0.0109252696856856,5.4882272060297055e-09,0.0109252650290727,-0.0035027172416448,1.0,0.1500000059604644,0.0,25.00042533874512,25.0,1582.4361572265625,-0.0,0.4655859768390655,0.0,283.156494140625,286.0138854980469,291.5995788574219,291.7740478515625,313.1488647460937,311.9476013183594,283.1499938964844,15877.4169921875,18000.0,313.1499938964844,-0.0041529019363224,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2330169528722763,0.455144852399826,4.782363838273795e-09,4.265923976898193,4.265914440155029,9.785929250938352e-06,-1.7809572176383237e-12,-2.720136182271516e-12,9.391788562129744e-13,937.7320556640624,0.0,16.44498062133789,1895.4371337890625,2.3156583758732088e-17,0.0,0.2268755733966827,1.0,0.0,3.0,1.0,0.0
18150660,302.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.001025372184813,302.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.001079766312614,303.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,0.0007975117187015,302.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.001079766312614,302.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.0051219463348388,285.9613952636719,284.95001220703125,290.95001220703125,289.5571594238281,299.02691650390625,302.8471069335937,283.84039306640625,1.0,0.1247257590293884,0.0,0.0,1.0,1.0,-0.0109252417460083,5.4882134392642e-09,0.0109252370893955,-0.0035027083940804,1.0,0.1500000059604644,0.0,25.000354766845703,25.0,1144.4154052734375,-0.0,0.4655835032463074,0.0,283.154052734375,285.00885009765625,291.6835632324219,291.8250427246094,313.1488647460937,311.9476013183594,283.1499938964844,17072.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2416323274374008,0.4901920855045318,4.993945257325549e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,627.7117919921875,0.0,19.07332992553711,1895.4371337890625,0.0,0.0,0.2357051074504852,1.0,0.0,3.0,1.0,0.0
18150720,302.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.001025372184813,302.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.001079766312614,303.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,0.0007975117187015,302.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.001079766312614,302.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.0051219463348388,285.9613952636719,284.95001220703125,290.95001220703125,289.5571594238281,299.02691650390625,302.8471069335937,283.84039306640625,1.0,0.1247257590293884,0.0,0.0,1.0,1.0,-0.0109252417460083,5.4882134392642e-09,0.0109252370893955,-0.0035027083940804,1.0,0.1500000059604644,0.0,25.000354766845703,25.0,1144.4154052734375,-0.0,0.4655835032463074,0.0,283.154052734375,285.00885009765625,291.6835632324219,291.8250427246094,313.1488647460937,311.9476013183594,283.1499938964844,17072.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2416323274374008,0.4901920855045318,4.993945257325549e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,627.7117919921875,0.0,19.07332992553711,1895.4371337890625,0.0,0.0,0.2357051074504852,1.0,0.0,3.0,1.0,0.0
18150780,302.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,0.0010253699729219,302.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,0.0010797639843076,303.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0007975100306794,302.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,0.0010797639843076,302.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,0.0051219356246292,285.9032592773437,284.95001220703125,290.95001220703125,289.5509033203125,299.0254211425781,302.8449401855469,283.5283203125,1.0,0.124725617468357,0.0,0.0,1.0,1.0,-0.0109252193942666,5.488201892944744e-09,0.0109252138063311,-0.0035027009434998,1.0,0.1500000059604644,0.0,25.00029754638672,25.0,804.796630859375,-0.0,0.4655814170837402,0.0,283.1524658203125,284.3636779785156,291.6516418457031,291.7677001953125,313.1488647460937,311.9476013183594,283.1499938964844,17624.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2455114722251892,0.4993332922458648,5.090836641130636e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,415.7993774414063,0.0,20.04705619812012,1895.4371337890625,0.0,0.0,0.2392588555812835,1.0,0.0,3.0,1.0,0.0
18150840,302.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,0.0010253699729219,302.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,0.0010797639843076,303.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0007975100306794,302.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,0.0010797639843076,302.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,0.0051219356246292,285.9032592773437,284.95001220703125,290.95001220703125,289.5509033203125,299.0254211425781,302.8449401855469,283.5283203125,1.0,0.124725617468357,0.0,0.0,1.0,1.0,-0.0109252193942666,5.488201892944744e-09,0.0109252138063311,-0.0035027009434998,1.0,0.1500000059604644,0.0,25.00029754638672,25.0,804.796630859375,-0.0,0.4655814170837402,0.0,283.1524658203125,284.3636779785156,291.6516418457031,291.7677001953125,313.1488647460937,311.9476013183594,283.1499938964844,17624.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2455114722251892,0.4993332922458648,5.090836641130636e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,415.7993774414063,0.0,20.04705619812012,1895.4371337890625,0.0,0.0,0.2392588555812835,1.0,0.0,3.0,1.0,0.0
18150900,302.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.0010253690415993,302.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.001079763052985,303.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444763183594,0.0,0.0,0.0007975092739798,302.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.001079763052985,302.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.0051219309680163,285.85565185546875,284.95001220703125,290.95001220703125,289.5486755371094,299.0246887207031,302.8438720703125,283.4337463378906,1.0,0.1247255504131317,0.0,0.0,1.0,1.0,-0.0109252091497182,5.488196563874226e-09,0.0109252035617828,-0.0035026976838707,1.0,0.1500000059604644,0.0,25.00027084350586,25.0,681.7246704101562,-0.0,0.4655805230140686,0.0,283.1519470214844,284.1420593261719,291.6076965332031,291.7136535644531,313.1488647460937,311.9476013183594,283.1499938964844,17762.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2464753985404968,0.5004875659942627,5.115076806561092e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,341.0664367675781,0.0,20.244760513305664,1895.4371337890625,0.0,0.0,0.2400699853897094,1.0,0.0,3.0,1.0,0.0
18150960,302.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,0.001025368226692,302.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,0.0010797621216624,303.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,0.0007975086336955,302.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,0.0010797621216624,302.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,0.0051219263114035,285.7982788085937,284.95001220703125,290.95001220703125,289.547119140625,299.02392578125,302.8427734375,283.36407470703125,1.0,0.1247254982590675,0.0,0.0,1.0,1.0,-0.0109251998364925,5.488192122982127e-09,0.010925194248557,-0.0035026946570724,1.0,0.1500000059604644,0.0,25.000247955322266,25.0,584.0111694335938,-0.0,0.4655796885490417,0.0,283.1515197753906,283.9690856933594,291.5526428222656,291.64990234375,313.1488647460937,311.9476013183594,283.1499938964844,17851.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2470931410789489,0.5008717179298401,5.130646130169225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,282.1636047363281,0.0,20.35637664794922,1895.4371337890625,0.0,0.0,0.2405668348073959,1.0,0.0,3.0,1.0,0.0
