time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151020,302.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0010253667132928,302.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0010797604918479,303.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0007975074113346,302.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0010797604918479,302.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0051219188608229,285.6612548828125,284.95001220703125,290.95001220703125,289.5459899902344,299.0224304199219,302.840576171875,283.2728576660156,1.0,0.1247253939509391,0.0,0.0,1.0,1.0,-0.0109251830726861,5.48818368528714e-09,0.0109251784160733,-0.0035026895347982,1.0,0.1500000059604644,0.0,25.000207901000977,25.0,445.50146484375,-0.0,0.4655782580375671,0.0,283.15093994140625,283.7275695800781,291.423583984375,291.5068664550781,313.1488647460937,311.9476013183594,283.1499938964844,17946.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2477449923753738,0.5007891058921814,5.147105408553898e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,199.3448028564453,0.0,20.45285415649414,1895.4371337890625,0.0,0.0,0.2410599142313003,1.0,0.0,3.0,1.0,0.0
18151080,302.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0010253667132928,302.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0010797604918479,303.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0007975074113346,302.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0010797604918479,302.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0051219188608229,285.6612548828125,284.95001220703125,290.95001220703125,289.5459899902344,299.0224304199219,302.840576171875,283.2728576660156,1.0,0.1247253939509391,0.0,0.0,1.0,1.0,-0.0109251830726861,5.48818368528714e-09,0.0109251784160733,-0.0035026895347982,1.0,0.1500000059604644,0.0,25.000207901000977,25.0,445.50146484375,-0.0,0.4655782580375671,0.0,283.15093994140625,283.7275695800781,291.423583984375,291.5068664550781,313.1488647460937,311.9476013183594,283.1499938964844,17946.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2477449923753738,0.5007891058921814,5.147105408553898e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,199.3448028564453,0.0,20.45285415649414,1895.4371337890625,0.0,0.0,0.2410599142313003,1.0,0.0,3.0,1.0,0.0
18151140,302.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0010253654327243,302.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0010797592112794,303.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0007975064218044,302.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0010797592112794,302.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0051219123415648,285.5028686523437,284.95001220703125,290.95001220703125,289.5477905273437,299.0209045410156,302.8383483886719,283.22186279296875,1.0,0.1247253119945526,0.0,0.0,1.0,1.0,-0.0109251700341701,5.4881770239489924e-09,0.0109251644462347,-0.003502685111016,1.0,0.1500000059604644,0.0,25.000173568725582,25.0,361.3726196289063,-0.0,0.4655770361423492,0.0,283.15057373046875,283.58251953125,291.2836303710937,291.3563232421875,313.1488647460937,311.9476013183594,283.1499938964844,17982.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2479964196681976,0.5004623532295227,5.153461657414482e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,149.3719482421875,0.0,20.47698402404785,1895.4371337890625,0.0,0.0,0.2412312775850296,1.0,0.0,3.0,1.0,0.0
18151200,302.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0010253654327243,302.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0010797592112794,303.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0007975064218044,302.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0010797592112794,302.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0051219123415648,285.5028686523437,284.95001220703125,290.95001220703125,289.5477905273437,299.0209045410156,302.8383483886719,283.22186279296875,1.0,0.1247253119945526,0.0,0.0,1.0,1.0,-0.0109251700341701,5.4881770239489924e-09,0.0109251644462347,-0.003502685111016,1.0,0.1500000059604644,0.0,25.000173568725582,25.0,361.3726196289063,-0.0,0.4655770361423492,0.0,283.15057373046875,283.58251953125,291.2836303710937,291.3563232421875,313.1488647460937,311.9476013183594,283.1499938964844,17982.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2479964196681976,0.5004623532295227,5.153461657414482e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,149.3719482421875,0.0,20.47698402404785,1895.4371337890625,0.0,0.0,0.2412312775850296,1.0,0.0,3.0,1.0,0.0
18151260,302.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.0010253643849864,302.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.0010797580471262,303.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0007975056651048,302.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.0010797580471262,302.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.005121907684952,285.3313293457031,284.95001220703125,290.9432067871094,289.54803466796875,299.0191955566406,302.83612060546875,283.1944580078125,1.0,0.1247252374887466,0.0,0.0,1.0,1.0,-0.0109251588582992,5.488233423278643e-09,0.0109251532703638,-0.0035028443671762,1.0,0.1500000059604644,0.0,25.000144958496094,25.0,313.3906555175781,-0.0,0.4655760526657104,0.0,283.1503601074219,283.50030517578125,291.1445617675781,291.20928955078125,313.1488647460937,311.9476013183594,283.1499938964844,17994.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480801939964294,0.5002306699752808,5.1555808511238865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,120.93712615966795,0.0,20.47954559326172,1895.4371337890625,0.0,0.0,0.2412805259227752,1.0,0.0,3.0,1.0,0.0
18151320,302.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.0010253643849864,302.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.0010797580471262,303.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0007975056651048,302.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.0010797580471262,302.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.005121907684952,285.3313293457031,284.95001220703125,290.9432067871094,289.54803466796875,299.0191955566406,302.83612060546875,283.1944580078125,1.0,0.1247252374887466,0.0,0.0,1.0,1.0,-0.0109251588582992,5.488233423278643e-09,0.0109251532703638,-0.0035028443671762,1.0,0.1500000059604644,0.0,25.000144958496094,25.0,313.3906555175781,-0.0,0.4655760526657104,0.0,283.1503601074219,283.50030517578125,291.1445617675781,291.20928955078125,313.1488647460937,311.9476013183594,283.1499938964844,17994.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480801939964294,0.5002306699752808,5.1555808511238865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,120.93712615966795,0.0,20.47954559326172,1895.4371337890625,0.0,0.0,0.2412805259227752,1.0,0.0,3.0,1.0,0.0
18151380,302.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0010253642685711,302.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0010797579307109,303.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0007975054904818,302.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0010797579307109,302.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0051219067536294,285.1551513671875,284.95001220703125,290.92340087890625,289.5423889160156,299.016357421875,302.8338623046875,283.179443359375,1.0,0.1247251853346824,0.0,0.0,1.0,1.0,-0.0109251569956541,5.4890976208810124e-09,0.0109251514077186,-0.0035051174927502,1.0,0.1500000059604644,0.0,25.0001220703125,25.0,286.0598449707031,-0.0,0.4655755460262298,0.0,283.15020751953125,283.45361328125,291.0126953125,291.0713195800781,313.1488647460937,311.9476013183594,283.1499938964844,17998.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481068521738052,0.5001072287559509,5.156255422633649e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,104.71593475341795,0.0,20.47814178466797,1895.4371337890625,0.0,0.0,0.2412930279970169,1.0,0.0,3.0,1.0,0.0
18151440,302.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0010253642685711,302.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0010797579307109,303.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0007975054904818,302.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0010797579307109,302.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0051219067536294,285.1551513671875,284.95001220703125,290.92340087890625,289.5423889160156,299.016357421875,302.8338623046875,283.179443359375,1.0,0.1247251853346824,0.0,0.0,1.0,1.0,-0.0109251569956541,5.4890976208810124e-09,0.0109251514077186,-0.0035051174927502,1.0,0.1500000059604644,0.0,25.0001220703125,25.0,286.0598449707031,-0.0,0.4655755460262298,0.0,283.15020751953125,283.45361328125,291.0126953125,291.0713195800781,313.1488647460937,311.9476013183594,283.1499938964844,17998.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481068521738052,0.5001072287559509,5.156255422633649e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,104.71593475341795,0.0,20.47814178466797,1895.4371337890625,0.0,0.0,0.2412930279970169,1.0,0.0,3.0,1.0,0.0
18151500,302.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0010253648506477,302.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0010797586292028,303.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,0.0007975060143508,302.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0010797586292028,302.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0051219100132584,285.0673522949219,284.95001220703125,290.9089050292969,289.5374755859375,299.0140686035156,302.8327331542969,283.1747131347656,1.0,0.12472515553236,0.0,0.0,1.0,1.0,-0.0109251644462347,5.490384147321947e-09,0.0109251588582992,-0.0035084933042526,1.0,0.1500000059604644,0.0,25.000110626220703,25.0,277.21875,-0.0,0.465575635433197,0.0,283.1501770019531,283.4385681152344,290.9502868652344,291.00640869140625,313.1488647460937,311.9476013183594,283.1499938964844,17999.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481118440628051,0.5000724792480469,5.156381988058456e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,99.44840240478516,0.0,20.47736358642578,1895.4371337890625,0.0,0.0,0.2412946373224258,1.0,0.0,3.0,1.0,0.0
18151560,302.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0010253661312162,302.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0010797599097713,303.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.000797507003881,302.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0010797599097713,302.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0051219160668551,284.9802551269531,284.95001220703125,290.8914794921875,289.5311889648437,299.0110778808594,302.8315734863281,283.1709899902344,1.0,0.1247251331806182,0.0,0.0,1.0,1.0,-0.0109251774847507,5.492393650996519e-09,0.0109251718968153,-0.003513763193041,1.0,0.1500000059604644,0.0,25.00010108947754,25.0,270.2059631347656,-0.0,0.4655760526657104,0.0,283.150146484375,283.4266662597656,290.889892578125,290.9437255859375,313.1488647460937,311.9476013183594,283.1499938964844,17999.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481147199869156,0.5000476241111755,5.156454374599662e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,95.26006317138672,0.0,20.476694107055664,1895.4371337890625,0.0,0.0,0.2412952333688736,1.0,0.0,3.0,1.0,0.0
18151620,302.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,0.0010253705549985,302.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,0.0010797645663842,303.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,0.0007975103799253,302.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,0.0010797645663842,302.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,0.0051219379529356,284.8446960449219,284.95001220703125,290.85809326171875,289.5185546875,299.0038146972656,302.82977294921875,283.1669006347656,1.0,0.1247251033782959,0.0,0.0,1.0,1.0,-0.0109252240508794,5.498447031015985e-09,0.010925218462944,-0.0035296303685754,0.8889352083206177,0.1500000059604644,0.0,25.000083923339844,25.0,262.31951904296875,-0.0,0.4655777812004089,0.0,283.15008544921875,283.41339111328125,290.798828125,290.8495178222656,313.1488647460937,311.9476013183594,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481165826320648,0.5000240206718445,5.1565018921451156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,90.52913665771484,0.0,20.475929260253903,1895.4371337890625,0.0,0.0,0.2412951588630676,1.0,0.0,3.0,1.0,0.0
18151680,302.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.001025372184813,302.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.001079766312614,303.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,0.0007975117187015,302.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.001079766312614,302.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0051219463348388,284.8103332519531,284.95001220703125,290.848388671875,289.5147705078125,299.0013427734375,302.8293151855469,283.1661071777344,1.0,0.1247250959277153,0.0,0.0,1.0,1.0,-0.0109252426773309,5.500703004202023e-09,0.0109252370893955,-0.0035355426371097,0.847943902015686,0.1500000059604644,0.0,25.00008010864257,25.0,260.7228088378906,-0.0,0.4655784964561462,0.0,283.15008544921875,283.41070556640625,290.77618408203125,290.8261413574219,313.1488647460937,311.9476013183594,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168061494827,0.500019907951355,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,89.5691909790039,0.0,20.475780487060547,1895.4371337890625,0.0,0.0,0.2412950694561004,1.0,0.0,3.0,1.0,0.0
18151740,302.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.0010253813816234,302.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.0010797759750857,303.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,0.0007975188782438,302.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.0010797759750857,302.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.0051219924353063,284.6795349121094,284.95001220703125,290.80645751953125,289.49810791015625,298.9885559082031,302.82745361328125,283.16363525390625,1.0,0.1247250735759735,0.0,0.0,1.0,1.0,-0.0109253404662013,5.512658773909607e-09,0.0109253348782658,-0.0035668762866407,0.6489246487617493,0.1500000059604644,0.0,25.000062942504883,25.0,255.7847442626953,-0.0,0.4655824899673462,0.0,283.1500549316406,283.4025573730469,290.6911926269531,290.7385559082031,313.1488647460937,311.9476013183594,283.1499938964844,18000.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171637773513,0.5000091195106506,5.156516102999831e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,86.5998764038086,0.0,20.4753532409668,1895.4371337890625,0.0,0.0,0.2412946373224258,1.0,0.0,3.0,1.0,0.0
18151800,302.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,0.0010253844084218,302.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,0.0010797791182994,303.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,0.0007975212065503,302.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,0.0010797791182994,302.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,0.0051220073364675,284.6476745605469,284.95001220703125,290.79498291015625,289.49346923828125,298.9844055175781,302.8269958496094,283.1631774902344,1.0,0.1247250661253929,0.0,0.0,1.0,1.0,-0.0109253721311688,5.5164535162077755e-09,0.0109253665432333,-0.0035768216475844,0.589485228061676,0.1500000059604644,0.0,25.000059127807617,25.0,254.8071136474609,-0.0,0.4655838012695312,0.0,283.1500549316406,283.4009704589844,290.6707458496094,290.717529296875,313.1488647460937,311.9476013183594,283.1499938964844,18000.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171786785125,0.5000073909759521,5.1565165470890414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,86.0135269165039,0.0,20.47527885437012,1895.4371337890625,0.0,0.0,0.2412945479154586,1.0,0.0,3.0,1.0,0.0
18151860,302.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.0010254021035507,302.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.0010797978611662,303.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,0.0007975350017659,302.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.0010797978611662,302.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.005122095812112,284.4945373535156,284.95001220703125,290.7322082519531,289.46759033203125,298.956787109375,302.82470703125,283.1615295410156,1.0,0.1247250512242317,0.0,0.0,1.0,1.0,-0.0109255611896514,5.538952851935619e-09,0.010925555601716,-0.0036357815843075,0.2322486639022827,0.1500000059604644,0.0,25.00004005432129,25.0,251.1057586669922,-0.0,0.4655916690826416,0.0,283.1500244140625,283.39520263671875,290.5734558105469,290.6176147460937,313.1488647460937,311.9476013183594,283.1499938964844,18000.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248117059469223,0.5000025629997253,5.1565134384645725e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,83.80897521972656,0.0,20.47504425048828,1895.4371337890625,0.0,0.0,0.2412941455841064,1.0,0.0,3.0,1.0,0.0
18151920,302.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.0010254021035507,302.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.0010797978611662,303.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,0.0007975350017659,302.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.0010797978611662,302.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.005122095812112,284.4945373535156,284.95001220703125,290.7322082519531,289.46759033203125,298.956787109375,302.82470703125,283.1615295410156,1.0,0.1247250512242317,0.0,0.0,1.0,1.0,-0.0109255611896514,5.538952851935619e-09,0.010925555601716,-0.0036357815843075,0.2322486639022827,0.1500000059604644,0.0,25.00004005432129,25.0,251.1057586669922,-0.0,0.4655916690826416,0.0,283.1500244140625,283.39520263671875,290.5734558105469,290.6176147460937,313.1488647460937,311.9476013183594,283.1499938964844,18000.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248117059469223,0.5000025629997253,5.1565134384645725e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,83.80897521972656,0.0,20.47504425048828,1895.4371337890625,0.0,0.0,0.2412941455841064,1.0,0.0,3.0,1.0,0.0
18151980,302.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732421875,0.0,0.0,0.0010254218941554,302.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732421875,0.0,0.0,0.0010798185830935,303.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735168457031,0.0,0.0,0.0007975503103807,302.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732421875,0.0,0.0,0.0010798185830935,302.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732421875,0.0,0.0,0.005122194532305,284.3521423339844,284.95001220703125,290.6609191894531,289.4374694824219,298.9173889160156,302.8223876953125,283.1606140136719,1.0,0.1247250363230705,0.0,0.0,1.0,1.0,-0.0109257707372307,5.5638014195835694e-09,0.0109257651492953,-0.0037008980289101,5.551115123125783e-17,0.1500000059604644,0.0,25.00002098083496,25.0,248.61463928222656,-0.0,0.4656005203723907,0.0,283.1500244140625,283.3915710449219,290.4833679199219,290.525390625,313.1488647460937,311.9476013183594,283.1499938964844,18000.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248116910457611,0.5000008344650269,5.156509885750893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,82.35468292236328,0.0,20.474946975708008,1895.4371337890625,0.0,0.0,0.2412939220666885,1.0,0.0,3.0,1.0,0.0
18152040,302.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732421875,0.0,0.0,0.0010254218941554,302.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732421875,0.0,0.0,0.0010798185830935,303.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735168457031,0.0,0.0,0.0007975503103807,302.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732421875,0.0,0.0,0.0010798185830935,302.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732421875,0.0,0.0,0.005122194532305,284.3521423339844,284.95001220703125,290.6609191894531,289.4374694824219,298.9173889160156,302.8223876953125,283.1606140136719,1.0,0.1247250363230705,0.0,0.0,1.0,1.0,-0.0109257707372307,5.5638014195835694e-09,0.0109257651492953,-0.0037008980289101,5.551115123125783e-17,0.1500000059604644,0.0,25.00002098083496,25.0,248.61463928222656,-0.0,0.4656005203723907,0.0,283.1500244140625,283.3915710449219,290.4833679199219,290.525390625,313.1488647460937,311.9476013183594,283.1499938964844,18000.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248116910457611,0.5000008344650269,5.156509885750893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,82.35468292236328,0.0,20.474946975708008,1895.4371337890625,0.0,0.0,0.2412939220666885,1.0,0.0,3.0,1.0,0.0
18152100,302.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5110168457031,0.0,0.0,0.0010254331864416,302.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5110168457031,0.0,0.0,0.0010798305738717,303.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.51129150390625,0.0,0.0,0.0007975591579452,302.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5110168457031,0.0,0.0,0.0010798305738717,302.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5110168457031,0.0,0.0,0.005122251342982,284.2851257324219,284.95001220703125,290.62237548828125,289.4208984375,298.89337158203125,302.8211975097656,283.1603088378906,1.0,0.1247250363230705,0.0,0.0,1.0,1.0,-0.0109258918091654,5.578008277495883e-09,0.01092588622123,-0.0037381267175078,5.551115123125783e-17,0.1500000059604644,0.0,25.00001335144043,25.0,247.62632751464844,-0.0,0.4656056463718414,0.0,283.1500244140625,283.3902587890625,290.4406433105469,290.4817810058594,313.1488647460937,311.9476013183594,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168657541275,0.5000004768371582,5.156508553483263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,81.79290008544922,0.0,20.47492218017578,1895.4371337890625,0.0,0.0,0.2412938624620437,1.0,0.0,3.0,1.0,0.0
18152160,302.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.45050048828125,0.0,0.0,0.0010254480876028,302.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45050048828125,0.0,0.0,0.0010798461735248,303.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,0.000797570683062,302.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45050048828125,0.0,0.0,0.0010798461735248,302.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45050048828125,0.0,0.0,0.0051223253831267,284.2209167480469,284.95001220703125,290.58203125,289.4034118652344,298.8658447265625,302.8200378417969,283.1600646972656,1.0,0.1247250363230705,0.0,0.0,1.0,1.0,-0.0109260501340031,5.596532126617149e-09,0.0109260445460677,-0.0037866667844355,5.551115123125783e-17,0.1500000059604644,0.0,25.000003814697266,25.0,246.7225341796875,-0.0,0.465612381696701,0.0,283.1500244140625,283.3890991210937,290.3993530273437,290.4396057128906,313.1488647460937,311.9476013183594,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168359518051,0.5000002384185791,5.1565076653048444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,81.30116271972656,0.0,20.47490692138672,1895.4371337890625,0.0,0.0,0.2412938177585601,1.0,0.0,3.0,1.0,0.0
18152220,302.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.334716796875,0.0,0.0,0.0010255008237436,302.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.334716796875,0.0,0.0,0.0010799017036333,303.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3349304199219,0.0,0.0,0.000797611719463,302.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.334716796875,0.0,0.0,0.0010799017036333,302.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.334716796875,0.0,0.0,0.0051225889474153,284.100830078125,284.95001220703125,290.4964599609375,289.36578369140625,298.7933959960937,302.81768798828125,283.1597595214844,1.0,0.1247250512242317,0.0,0.0,1.0,1.0,-0.0109266117215156,5.66216140640563e-09,0.0109266061335802,-0.0039586420170962,5.551115123125783e-17,0.1500000059604644,0.0,24.999971389770508,25.0,244.84361267089844,-0.0,0.4656363427639007,0.0,283.1499938964844,283.3871154785156,290.3203430175781,290.3591613769531,313.1488647460937,311.9476013183594,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167912483215,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,80.41402435302734,0.0,20.474891662597656,1895.4371337890625,0.0,0.0,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
18152280,302.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.334716796875,0.0,0.0,0.0010255008237436,302.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.334716796875,0.0,0.0,0.0010799017036333,303.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3349304199219,0.0,0.0,0.000797611719463,302.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.334716796875,0.0,0.0,0.0010799017036333,302.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.334716796875,0.0,0.0,0.0051225889474153,284.100830078125,284.95001220703125,290.4964599609375,289.36578369140625,298.7933959960937,302.81768798828125,283.1597595214844,1.0,0.1247250512242317,0.0,0.0,1.0,1.0,-0.0109266117215156,5.66216140640563e-09,0.0109266061335802,-0.0039586420170962,5.551115123125783e-17,0.1500000059604644,0.0,24.999971389770508,25.0,244.84361267089844,-0.0,0.4656363427639007,0.0,283.1499938964844,283.3871154785156,290.3203430175781,290.3591613769531,313.1488647460937,311.9476013183594,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167912483215,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,80.41402435302734,0.0,20.474891662597656,1895.4371337890625,0.0,0.0,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
18152340,302.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2264709472656,0.0,0.0,0.0010256021050736,302.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2264709472656,0.0,0.0,0.0010800083400681,303.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2266540527344,0.0,0.0,0.0007976905326358,302.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2264709472656,0.0,0.0,0.0010800083400681,302.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2264709472656,0.0,0.0,0.0051230946555733,283.9919738769531,284.95001220703125,290.40509033203125,289.32489013671875,298.67724609375,302.8153381347656,283.1595458984375,1.0,0.1247250884771347,0.0,0.0,1.0,1.0,-0.0109276911243796,5.787957224612228e-09,0.0109276855364441,-0.0042882743291556,5.551115123125783e-17,0.1500000059604644,0.0,24.99991798400879,25.0,242.2639617919922,-0.0,0.4656825065612793,0.0,283.1499938964844,283.3848876953125,290.2456359863281,290.2832336425781,313.1488647460937,311.9476013183594,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,79.45484161376953,0.0,20.47488594055176,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18152400,302.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2264709472656,0.0,0.0,0.0010256021050736,302.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2264709472656,0.0,0.0,0.0010800083400681,303.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2266540527344,0.0,0.0,0.0007976905326358,302.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2264709472656,0.0,0.0,0.0010800083400681,302.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2264709472656,0.0,0.0,0.0051230946555733,283.9919738769531,284.95001220703125,290.40509033203125,289.32489013671875,298.67724609375,302.8153381347656,283.1595458984375,1.0,0.1247250884771347,0.0,0.0,1.0,1.0,-0.0109276911243796,5.787957224612228e-09,0.0109276855364441,-0.0042882743291556,5.551115123125783e-17,0.1500000059604644,0.0,24.99991798400879,25.0,242.2639617919922,-0.0,0.4656825065612793,0.0,283.1499938964844,283.3848876953125,290.2456359863281,290.2832336425781,313.1488647460937,311.9476013183594,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,79.45484161376953,0.0,20.47488594055176,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18152460,302.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1256408691406,0.0,0.0,0.0010257519315928,302.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1256408691406,0.0,0.0,0.0010801661992445,303.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1258239746094,0.0,0.0,0.000797807064373,302.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1256408691406,0.0,0.0,0.0010801661992445,302.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1256408691406,0.0,0.0,0.0051238434389233,283.8935546875,284.95001220703125,290.308837890625,289.2810974121094,298.49200439453125,302.8131103515625,283.15936279296875,1.0,0.1247251629829406,0.0,0.0,1.0,1.0,-0.0109292874112725,5.973698424810436e-09,0.0109292808920145,-0.0047749793156981,5.551115123125783e-17,0.1500000059604644,0.0,24.999845504760746,25.0,238.4585723876953,-0.0,0.465750902891159,0.0,283.1499938964844,283.3818054199219,290.1741943359375,290.2107238769531,313.1488647460937,311.9476013183594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,78.20565032958984,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18152520,302.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1256408691406,0.0,0.0,0.0010257519315928,302.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1256408691406,0.0,0.0,0.0010801661992445,303.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1258239746094,0.0,0.0,0.000797807064373,302.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1256408691406,0.0,0.0,0.0010801661992445,302.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1256408691406,0.0,0.0,0.0051238434389233,283.8935546875,284.95001220703125,290.308837890625,289.2810974121094,298.49200439453125,302.8131103515625,283.15936279296875,1.0,0.1247251629829406,0.0,0.0,1.0,1.0,-0.0109292874112725,5.973698424810436e-09,0.0109292808920145,-0.0047749793156981,5.551115123125783e-17,0.1500000059604644,0.0,24.999845504760746,25.0,238.4585723876953,-0.0,0.465750902891159,0.0,283.1499938964844,283.3818054199219,290.1741943359375,290.2107238769531,313.1488647460937,311.9476013183594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,78.20565032958984,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18152580,302.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.032470703125,0.0,0.0,0.0010259308619424,302.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.032470703125,0.0,0.0,0.0010803545592352,303.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0326232910156,0.0,0.0,0.0007979461806826,302.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.032470703125,0.0,0.0,0.0010803545592352,302.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.032470703125,0.0,0.0,0.0051247370429337,283.8052978515625,284.95001220703125,290.2085876464844,289.2347412109375,298.220947265625,302.8110046386719,283.1591796875,1.0,0.1247252821922302,0.0,0.0,1.0,1.0,-0.0109311928972601,6.195022272947881e-09,0.0109311873093247,-0.0053549148142337,5.551115123125783e-17,0.1500000059604644,0.0,24.99976921081543,25.0,233.367416381836,-0.0,0.4658327400684356,0.0,283.1499938964844,283.3775634765625,290.10528564453125,290.1408996582031,313.1488647460937,311.9476013183594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,76.56703186035156,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18152640,302.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.032470703125,0.0,0.0,0.0010259308619424,302.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.032470703125,0.0,0.0,0.0010803545592352,303.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0326232910156,0.0,0.0,0.0007979461806826,302.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.032470703125,0.0,0.0,0.0010803545592352,302.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.032470703125,0.0,0.0,0.0051247370429337,283.8052978515625,284.95001220703125,290.2085876464844,289.2347412109375,298.220947265625,302.8110046386719,283.1591796875,1.0,0.1247252821922302,0.0,0.0,1.0,1.0,-0.0109311928972601,6.195022272947881e-09,0.0109311873093247,-0.0053549148142337,5.551115123125783e-17,0.1500000059604644,0.0,24.99976921081543,25.0,233.367416381836,-0.0,0.4658327400684356,0.0,283.1499938964844,283.3775634765625,290.10528564453125,290.1408996582031,313.1488647460937,311.9476013183594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,76.56703186035156,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18152700,302.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.98883056640625,0.0,0.0,0.0010259754490107,302.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.98883056640625,0.0,0.0,0.0010804015910252,303.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.98895263671875,0.0,0.0,0.0007979809306561,302.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98883056640625,0.0,0.0,0.0010804015910252,302.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.98883056640625,0.0,0.0,0.0051249600946903,283.76495361328125,284.95001220703125,290.1572570800781,289.2107238769531,298.06304931640625,302.8099975585937,283.1590881347656,1.0,0.124725341796875,0.0,0.0,1.0,1.0,-0.0109316697344183,6.249686546055955e-09,0.0109316632151603,-0.0054981466382741,5.551115123125783e-17,0.1500000059604644,0.0,24.99976348876953,25.0,230.8139190673828,-0.0,0.4658534228801727,0.0,283.1499938964844,283.3750915527344,290.0716247558594,290.1067810058594,313.1488647460937,311.9476013183594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,75.65219116210938,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18152760,302.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9471435546875,0.0,0.0,0.001026013167575,302.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9471435546875,0.0,0.0,0.00108044128865,303.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9472961425781,0.0,0.0,0.0007980102673172,302.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9471435546875,0.0,0.0,0.00108044128865,302.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9471435546875,0.0,0.0,0.0051251482218503,283.7270202636719,284.95001220703125,290.10528564453125,289.18621826171875,297.9031677246094,302.8090209960937,283.15899658203125,1.0,0.1247253939509391,0.0,0.0,1.0,1.0,-0.010932071134448,6.2956813096093356e-09,0.01093206461519,-0.0056186597794294,5.551115123125783e-17,0.1500000059604644,0.0,24.9997615814209,25.0,228.59378051757807,-0.0,0.4658709168434143,0.0,283.1499938964844,283.3727722167969,290.0383605957031,290.0731201171875,313.1488647460937,311.9476013183594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,74.79124450683594,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18152820,302.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.86883544921875,0.0,0.0,0.0010260406415909,302.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.86883544921875,0.0,0.0,0.0010804702760651,303.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.86895751953125,0.0,0.0,0.0007980316295288,302.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.86883544921875,0.0,0.0,0.0010804702760651,302.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.86883544921875,0.0,0.0,0.0051252855919301,283.6571960449219,284.95001220703125,289.999755859375,289.1358947753906,297.59820556640625,302.8070983886719,283.1587829589844,1.0,0.1247254982590675,0.0,0.0,1.0,1.0,-0.010932364501059,6.328007895461951e-09,0.010932357981801,-0.0057033509947359,5.551115123125783e-17,0.1500000059604644,0.0,24.999786376953125,25.0,225.16944885253903,-0.0,0.4658841490745544,0.0,283.1499938964844,283.36883544921875,289.9728698730469,290.0069274902344,313.1488647460937,311.9476013183594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,73.33234405517578,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18152880,302.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.86883544921875,0.0,0.0,0.0010260406415909,302.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.86883544921875,0.0,0.0,0.0010804702760651,303.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.86895751953125,0.0,0.0,0.0007980316295288,302.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.86883544921875,0.0,0.0,0.0010804702760651,302.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.86883544921875,0.0,0.0,0.0051252855919301,283.6571960449219,284.95001220703125,289.999755859375,289.1358947753906,297.59820556640625,302.8070983886719,283.1587829589844,1.0,0.1247254982590675,0.0,0.0,1.0,1.0,-0.010932364501059,6.328007895461951e-09,0.010932357981801,-0.0057033509947359,5.551115123125783e-17,0.1500000059604644,0.0,24.999786376953125,25.0,225.16944885253903,-0.0,0.4658841490745544,0.0,283.1499938964844,283.36883544921875,289.9728698730469,290.0069274902344,313.1488647460937,311.9476013183594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,9.547880652461248e-22,1.4582908442335569e-21,-5.035027285003343e-22,73.33234405517578,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18152940,302.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.805419921875,0.0,0.0,0.0010260605486109,302.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.805419921875,0.0,0.0,0.001080491230823,303.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8055114746094,0.0,0.0,0.0007980471127666,302.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.805419921875,0.0,0.0,0.001080491230823,302.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.805419921875,0.0,0.0,0.0051253852434456,283.6021728515625,284.95001220703125,289.90582275390625,289.0904541015625,297.3589172363281,302.8053894042969,283.15869140625,1.0,0.1247255802154541,0.0,0.0,1.0,1.0,-0.0109325759112834,6.351342562993523e-09,0.0109325693920254,-0.0057644825428724,5.551115123125783e-17,0.1500000059604644,1.0,24.999805450439453,25.0,289.4418334960937,-190.3303680419922,0.4658937752246856,0.0,283.1499938964844,283.384521484375,289.9164428710937,289.95050048828125,313.1415100097656,312.8370056152344,283.1499938964844,18000.0,18000.0,313.1499938964844,1507.3382568359375,18000.0,1.0,0.0,0.0049344208091497,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3560822606086731,0.3560832738876343,-1.02277658697858e-06,79.72482299804688,4.443829766387353e-06,20.474884033203125,1895.4371337890625,4.980770587921143,0.0,0.2412937432527542,1.0,0.2000000029802322,3.0,1.0,1.0
18153000,302.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.797119140625,0.0,0.0,0.0010260707931593,302.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.797119140625,0.0,0.0,0.0010805019410327,303.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7972106933594,0.0,0.0,0.0007980550290085,302.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.797119140625,0.0,0.0,0.0010805019410327,302.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.797119140625,0.0,0.0,0.0051254360005259,283.5950622558594,284.95001220703125,289.8929748535156,289.08416748046875,297.3266906738281,302.8051452636719,283.15875244140625,1.0,0.1247255951166153,0.0,0.0,1.0,1.0,-0.0109326839447021,6.363809035292434e-09,0.0109326774254441,-0.0057971477508544,5.551115123125783e-17,0.1500000059604644,1.0,24.99980354309082,25.0,301.57373046875,-190.8363494873047,0.4658984541893005,0.0,283.1499938964844,283.3945007324219,289.9090881347656,289.94342041015625,313.13934326171875,312.8034973144531,283.1499938964844,18000.0,18000.0,313.1499938964844,1394.833251953125,19080.0,1.0,0.0,0.0049973465502262,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3649085164070129,0.3649095594882965,-1.0277561841576244e-06,83.2922134399414,4.500499471760122e-06,20.474884033203125,1895.4371337890625,5.182703018188477,0.0,0.2412937432527542,1.0,0.2129111737012863,3.0,1.0,1.0
