time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153060,302.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7313842773437,0.0,0.0,0.0010262985015287,302.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7313842773437,0.0,0.0,0.0010807417565956,303.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7314758300781,0.0,0.0,0.0007982321549206,302.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7313842773437,0.0,0.0,0.0010807417565956,302.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7313842773437,0.0,0.0,0.0051265736110508,283.5396728515625,284.95001220703125,289.7857971191406,289.031494140625,297.011962890625,302.8031921386719,283.1600341796875,1.0,0.124725729227066,0.0,0.0,1.0,1.0,-0.0109351091086864,6.645685335371354e-09,0.0109351025894284,-0.0065357387065887,5.551115123125783e-17,0.1500000059604644,1.0,24.99970245361328,25.0,361.2800903320313,-201.3036651611328,0.4660025835037231,0.0,283.1499938964844,283.4691772460937,289.8544921875,289.89166259765625,313.1485290527344,313.070556640625,283.1499938964844,18000.0,18000.0,313.1499938964844,3660.489990234375,20160.0,1.0,0.0,0.005038765259087,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6151098012924194,0.6151126027107239,-2.7807679998659296e-06,107.6669692993164,4.537800123216584e-06,20.474884033203125,1895.4371337890625,23.95996856689453,0.0,0.2412937432527542,1.0,0.3482770025730133,3.0,1.0,1.0
18153120,302.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7313842773437,0.0,0.0,0.0010262985015287,302.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7313842773437,0.0,0.0,0.0010807417565956,303.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7314758300781,0.0,0.0,0.0007982321549206,302.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7313842773437,0.0,0.0,0.0010807417565956,302.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7313842773437,0.0,0.0,0.0051265736110508,283.5396728515625,284.95001220703125,289.7857971191406,289.031494140625,297.011962890625,302.8031921386719,283.1600341796875,1.0,0.124725729227066,0.0,0.0,1.0,1.0,-0.0109351091086864,6.645685335371354e-09,0.0109351025894284,-0.0065357387065887,5.551115123125783e-17,0.1500000059604644,1.0,24.99970245361328,25.0,361.2800903320313,-201.3036651611328,0.4660025835037231,0.0,283.1499938964844,283.4691772460937,289.8544921875,289.89166259765625,313.1485290527344,313.070556640625,283.1499938964844,18000.0,18000.0,313.1499938964844,3660.489990234375,20160.0,1.0,0.0,0.005038765259087,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6151098012924194,0.6151126027107239,-2.7807679998659296e-06,107.6669692993164,4.537800123216584e-06,20.474884033203125,1895.4371337890625,23.95996856689453,0.0,0.2412937432527542,1.0,0.3482770025730133,3.0,1.0,1.0
18153180,302.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.67169189453125,0.0,0.0,0.0010267505422234,302.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.67169189453125,0.0,0.0,0.0010812177788466,303.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6717529296875,0.0,0.0,0.0007985837874002,302.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.67169189453125,0.0,0.0,0.0010812177788466,302.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.67169189453125,0.0,0.0,0.0051288316026329,283.49078369140625,284.95001220703125,289.6791381835937,288.9782409667969,296.49578857421875,302.8014221191406,283.1618347167969,1.0,0.1247259825468063,0.0,0.0,1.0,1.0,-0.0109399259090423,7.205805285792621e-09,0.0109399184584617,-0.0080033708363771,5.551115123125783e-17,0.1500000059604644,1.0,24.999492645263672,25.0,388.695556640625,-221.61764526367188,0.4662090837955475,0.0,283.1499938964844,283.5086364746094,289.8080749511719,289.84698486328125,313.1490478515625,313.0856018066406,283.1499938964844,18000.0,18000.0,313.1499938964844,6730.154296875,21240.0,1.0,0.0,0.0054732197895646,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8344139456748962,0.8344190716743469,-5.115779913467122e-06,120.14315795898438,4.929060196445789e-06,20.474884033203125,1895.4371337890625,59.797664642333984,0.0,0.2412937432527542,1.0,0.4674055576324463,3.0,1.0,1.0
18153240,302.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.67169189453125,0.0,0.0,0.0010267505422234,302.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.67169189453125,0.0,0.0,0.0010812177788466,303.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6717529296875,0.0,0.0,0.0007985837874002,302.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.67169189453125,0.0,0.0,0.0010812177788466,302.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.67169189453125,0.0,0.0,0.0051288316026329,283.49078369140625,284.95001220703125,289.6791381835937,288.9782409667969,296.49578857421875,302.8014221191406,283.1618347167969,1.0,0.1247259825468063,0.0,0.0,1.0,1.0,-0.0109399259090423,7.205805285792621e-09,0.0109399184584617,-0.0080033708363771,5.551115123125783e-17,0.1500000059604644,1.0,24.999492645263672,25.0,388.695556640625,-221.61764526367188,0.4662090837955475,0.0,283.1499938964844,283.5086364746094,289.8080749511719,289.84698486328125,313.1490478515625,313.0856018066406,283.1499938964844,18000.0,18000.0,313.1499938964844,6730.154296875,21240.0,1.0,0.0,0.0054732197895646,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8344139456748962,0.8344190716743469,-5.115779913467122e-06,120.14315795898438,4.929060196445789e-06,20.474884033203125,1895.4371337890625,59.797664642333984,0.0,0.2412937432527542,1.0,0.4674055576324463,3.0,1.0,1.0
18153300,302.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6439819335937,0.0,0.0,0.0010269632330164,302.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6439819335937,0.0,0.0,0.0010814417619258,303.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.64404296875,0.0,0.0,0.0007987492135725,302.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6439819335937,0.0,0.0,0.0010814417619258,302.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6439819335937,0.0,0.0,0.0051298942416906,283.4686279296875,284.95001220703125,289.62628173828125,288.9515686035156,296.1457214355469,302.8007202148437,283.1626892089844,1.0,0.1247261315584182,0.0,0.0,1.0,1.0,-0.0109421918168663,7.468538676391745e-09,0.0109421843662858,-0.0086917653679847,5.551115123125783e-17,0.1500000059604644,1.0,24.99941062927246,25.0,396.9645690917969,-231.2707672119141,0.4663065373897552,0.0,283.1499938964844,283.5204467773437,289.786376953125,289.8258972167969,313.14910888671875,313.08990478515625,283.1499938964844,18000.0,18000.0,313.1499938964844,8455.8154296875,21240.0,1.0,0.0,0.0057182284072041,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.9352785348892212,0.9352849721908568,-6.427382231777301e-06,123.8565444946289,5.149709522811463e-06,20.474884033203125,1895.4371337890625,84.21041870117188,0.0,0.2412937432527542,1.0,0.5193421244621277,3.0,1.0,1.0
18153360,302.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.61767578125,0.0,0.0,0.0010271415812894,302.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.61767578125,0.0,0.0,0.0010816295398399,303.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.61773681640625,0.0,0.0,0.0007988879224285,302.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.61767578125,0.0,0.0,0.0010816295398399,302.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.61767578125,0.0,0.0,0.0051307850517332,283.4479064941406,284.95001220703125,289.57391357421875,288.9248962402344,295.75408935546875,302.8001403808594,283.1634216308594,1.0,0.1247262954711914,0.0,0.0,1.0,1.0,-0.0109440917149186,7.688212733114597e-09,0.010944084264338,-0.0092673227190971,5.551115123125783e-17,0.1500000059604644,1.0,24.99935531616211,25.0,403.0697937011719,-239.4712677001953,0.4663885235786438,0.0,283.1499938964844,283.5291748046875,289.76519775390625,289.8052062988281,313.1492004394531,313.0929870605469,283.1499938964844,18000.0,18000.0,313.1499938964844,10045.7529296875,22320.0,1.0,0.0,0.0059196171350777,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.019423007965088,1.0194306373596191,-7.635915608261712e-06,126.57484436035156,5.33107549927081e-06,20.474884033203125,1895.4371337890625,109.04524993896484,0.0,0.2412937432527542,1.0,0.567666232585907,3.0,1.0,1.0
18153420,302.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.56884765625,0.0,0.0,0.0010275966487824,302.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56884765625,0.0,0.0,0.0010821088217198,302.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.56890869140625,0.0,0.0,0.0007992418250069,302.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.56884765625,0.0,0.0,0.0010821088217198,302.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.56884765625,0.0,0.0,0.0051330579444766,283.4102783203125,284.95001220703125,289.4709777832031,288.8719177246094,294.883544921875,302.7664794921875,283.1645812988281,1.0,0.1247266829013824,0.0,0.0,1.0,1.0,-0.0109489420428872,8.249423366635256e-09,0.0109489345923066,-0.010737688280642,5.551115123125783e-17,0.1500000059604644,1.0,24.99920082092285,25.0,411.3858642578125,-260.3471069335937,0.4665974378585815,0.0,283.1499938964844,283.5408935546875,289.7235412597656,289.7643127441406,313.1493225097656,313.0978088378906,283.1499938964844,18000.0,18000.0,313.1499938964844,13267.2734375,23400.0,1.0,0.0,0.0062925890088081,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1715316772460938,1.1715418100357056,-1.008463732432574e-05,130.1695098876953,5.666965535056079e-06,20.474884033203125,1895.4371337890625,165.503173828125,0.0,0.2412937432527542,1.0,0.6499913334846497,3.0,1.0,1.0
18153480,302.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.56884765625,0.0,0.0,0.0010275966487824,302.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56884765625,0.0,0.0,0.0010821088217198,302.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.56890869140625,0.0,0.0,0.0007992418250069,302.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.56884765625,0.0,0.0,0.0010821088217198,302.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.56884765625,0.0,0.0,0.0051330579444766,283.4102783203125,284.95001220703125,289.4709777832031,288.8719177246094,294.883544921875,302.7664794921875,283.1645812988281,1.0,0.1247266829013824,0.0,0.0,1.0,1.0,-0.0109489420428872,8.249423366635256e-09,0.0109489345923066,-0.010737688280642,5.551115123125783e-17,0.1500000059604644,1.0,24.99920082092285,25.0,411.3858642578125,-260.3471069335937,0.4665974378585815,0.0,283.1499938964844,283.5408935546875,289.7235412597656,289.7643127441406,313.1493225097656,313.0978088378906,283.1499938964844,18000.0,18000.0,313.1499938964844,13267.2734375,23400.0,1.0,0.0,0.0062925890088081,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1715316772460938,1.1715418100357056,-1.008463732432574e-05,130.1695098876953,5.666965535056079e-06,20.474884033203125,1895.4371337890625,165.503173828125,0.0,0.2412937432527542,1.0,0.6499913334846497,3.0,1.0,1.0
18153540,302.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5248718261719,0.0,0.0,0.0010276535758748,302.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5248718261719,0.0,0.0,0.0010821687756106,302.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5249328613281,0.0,0.0,0.0007992861210368,302.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5248718261719,0.0,0.0,0.0010821687756106,302.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5248718261719,0.0,0.0,0.0051333424635231,283.3774108886719,284.95001220703125,289.3713073730469,288.8197326660156,293.9368591308594,302.7845458984375,283.1654052734375,1.0,0.1247270256280899,0.0,0.0,1.0,1.0,-0.0109495474025607,8.314061439307352e-09,0.0109495390206575,-0.0109069868922233,5.551115123125783e-17,0.1500000059604644,1.0,24.999303817749023,25.0,416.3963317871094,-263.742431640625,0.4666257798671722,0.0,283.1499938964844,283.54791259765625,289.68212890625,289.7234802246094,313.14959716796875,313.1009521484375,283.1499938964844,18000.0,18000.0,313.1499938964844,16194.01953125,24480.0,1.0,0.0,0.006536760367453,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.294316649436951,1.2943289279937744,-1.2309297744650394e-05,132.25405883789062,5.886861345061334e-06,20.474884033203125,1895.4371337890625,223.18576049804688,0.0,0.2412937432527542,1.0,0.7164012789726257,3.0,1.0,1.0
18153600,302.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5248718261719,0.0,0.0,0.0010276535758748,302.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5248718261719,0.0,0.0,0.0010821687756106,302.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5249328613281,0.0,0.0,0.0007992861210368,302.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5248718261719,0.0,0.0,0.0010821687756106,302.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5248718261719,0.0,0.0,0.0051333424635231,283.3774108886719,284.95001220703125,289.3713073730469,288.8197326660156,293.9368591308594,302.7845458984375,283.1654052734375,1.0,0.1247270256280899,0.0,0.0,1.0,1.0,-0.0109495474025607,8.314061439307352e-09,0.0109495390206575,-0.0109069868922233,5.551115123125783e-17,0.1500000059604644,1.0,24.999303817749023,25.0,416.3963317871094,-263.742431640625,0.4666257798671722,0.0,283.1499938964844,283.54791259765625,289.68212890625,289.7234802246094,313.14959716796875,313.1009521484375,283.1499938964844,18000.0,18000.0,313.1499938964844,16194.01953125,24480.0,1.0,0.0,0.006536760367453,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.294316649436951,1.2943289279937744,-1.2309297744650394e-05,132.25405883789062,5.886861345061334e-06,20.474884033203125,1895.4371337890625,223.18576049804688,0.0,0.2412937432527542,1.0,0.7164012789726257,3.0,1.0,1.0
18153660,302.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4854431152344,0.0,0.0,0.0010276698740199,302.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4854431152344,0.0,0.0,0.0010821857722476,302.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4855041503906,0.0,0.0,0.0007992987520992,302.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4854431152344,0.0,0.0,0.0010821857722476,302.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4854431152344,0.0,0.0,0.0051334234885871,283.3488464355469,284.95001220703125,289.2757263183594,288.7688293457031,293.1203308105469,302.7827453613281,283.1659240722656,1.0,0.1247273162007331,0.0,0.0,1.0,1.0,-0.010949719697237,8.328720824124503e-09,0.0109497122466564,-0.0109453462064266,5.551115123125783e-17,0.1500000059604644,1.0,24.999414443969727,25.0,418.6123046875,-265.3270874023437,0.4666353464126587,0.0,283.1499938964844,283.5516052246094,289.6405639648437,289.6822814941406,313.1498718261719,313.1043395996094,283.1499938964844,18000.0,18000.0,313.1499938964844,18748.32421875,25560.0,1.0,0.0,0.0065518300980329,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3926578760147097,1.392672061920166,-1.4250858839659486e-05,133.24609375,5.900432370253839e-06,20.474884033203125,1895.4371337890625,278.0216979980469,0.0,0.2412937432527542,1.0,0.7695748209953308,3.0,1.0,1.0
18153720,302.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4854431152344,0.0,0.0,0.0010276698740199,302.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4854431152344,0.0,0.0,0.0010821857722476,302.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4855041503906,0.0,0.0,0.0007992987520992,302.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4854431152344,0.0,0.0,0.0010821857722476,302.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4854431152344,0.0,0.0,0.0051334234885871,283.3488464355469,284.95001220703125,289.2757263183594,288.7688293457031,293.1203308105469,302.7827453613281,283.1659240722656,1.0,0.1247273162007331,0.0,0.0,1.0,1.0,-0.010949719697237,8.328720824124503e-09,0.0109497122466564,-0.0109453462064266,5.551115123125783e-17,0.1500000059604644,1.0,24.999414443969727,25.0,418.6123046875,-265.3270874023437,0.4666353464126587,0.0,283.1499938964844,283.5516052246094,289.6405639648437,289.6822814941406,313.1498718261719,313.1043395996094,283.1499938964844,18000.0,18000.0,313.1499938964844,18748.32421875,25560.0,1.0,0.0,0.0065518300980329,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3926578760147097,1.392672061920166,-1.4250858839659486e-05,133.24609375,5.900432370253839e-06,20.474884033203125,1895.4371337890625,278.0216979980469,0.0,0.2412937432527542,1.0,0.7695748209953308,3.0,1.0,1.0
18153780,302.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4500732421875,0.0,0.0,0.0010274661472067,302.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4500732421875,0.0,0.0,0.0010819713352248,302.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4501342773437,0.0,0.0,0.0007991403108462,302.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4500732421875,0.0,0.0,0.0010819713352248,302.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4500732421875,0.0,0.0,0.0051324060186743,283.323974609375,284.95001220703125,289.1851806640625,288.7197570800781,292.5053100585937,302.7781982421875,283.1692199707031,1.0,0.1247274950146675,0.0,0.0,1.0,1.0,-0.0109475497156381,8.070768942047835e-09,0.0109475413337349,-0.0102694723755121,0.0,0.1500000059604644,1.0,24.999629974365234,25.0,254.77735900878903,-256.9813537597656,0.4665444493293762,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.15020751953125,313.10845947265625,278.1499938964844,7.159542292356491e-08,18000.0,313.1499938964844,20963.669921875,26640.0,0.0,0.0,0.0063539631664752,0.0,0.0,0.0,0.0,1.0,0.0,7.969704757249119e-12,7.995283254902397e-12,1.6230207413598502e-16,3.311147744877729e-10,3.3111116626294275e-10,3.5814670592279954e-15,1.472640872001648,1.4726568460464478,-1.5934772818582132e-05,0.0,5.722238256566925e-06,3.2564443123813326e-20,1.5305870467634178e-17,328.727783203125,0.0,0.0,0.0,0.8128853440284729,4.0,0.0,1.0
18153840,302.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4500732421875,0.0,0.0,0.0010274661472067,302.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4500732421875,0.0,0.0,0.0010819713352248,302.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4501342773437,0.0,0.0,0.0007991403108462,302.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4500732421875,0.0,0.0,0.0010819713352248,302.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4500732421875,0.0,0.0,0.0051324060186743,283.323974609375,284.95001220703125,289.1851806640625,288.7197570800781,292.5053100585937,302.7781982421875,283.1692199707031,1.0,0.1247274950146675,0.0,0.0,1.0,1.0,-0.0109475497156381,8.070768942047835e-09,0.0109475413337349,-0.0102694723755121,0.0,0.1500000059604644,1.0,24.999629974365234,25.0,254.77735900878903,-256.9813537597656,0.4665444493293762,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.15020751953125,313.10845947265625,278.1499938964844,7.159542292356491e-08,18000.0,313.1499938964844,20963.669921875,26640.0,0.0,0.0,0.0063539631664752,0.0,0.0,0.0,0.0,1.0,0.0,7.969704757249119e-12,7.995283254902397e-12,1.6230207413598502e-16,3.311147744877729e-10,3.3111116626294275e-10,3.5814670592279954e-15,1.472640872001648,1.4726568460464478,-1.5934772818582132e-05,0.0,5.722238256566925e-06,3.2564443123813326e-20,1.5305870467634178e-17,328.727783203125,0.0,0.0,0.0,0.8128853440284729,4.0,0.0,1.0
18153900,302.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4338073730469,0.0,0.0,0.0010273940861225,302.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4338073730469,0.0,0.0,0.0010818954324349,302.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.433837890625,0.0,0.0,0.0007990842568688,302.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4338073730469,0.0,0.0,0.0010818954324349,302.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4338073730469,0.0,0.0,0.0051320460624992,283.3128356933594,284.95001220703125,289.14208984375,288.6960144042969,292.2882080078125,302.77813720703125,283.1740417480469,1.0,0.1247275546193122,0.0,0.0,1.0,1.0,-0.0109467813745141,7.979600979979296e-09,0.0109467729926109,-0.0100305927917361,0.0,0.1500000059604644,1.0,24.99970436096192,25.0,236.9678955078125,-254.11671447753903,0.4665122926235199,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.1502380371094,313.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,22069.244140625,26640.0,0.0,0.0,0.0062655992805957,0.0,0.0,0.0,0.0,1.0,0.0,2.7207728105670755e-19,2.7773067280259536e-19,3.337501711621707e-21,1.141099956356087e-17,1.1336752658958722e-17,7.4246684882297e-20,1.5109738111495972,1.5109905004501345,-1.67751368280733e-05,0.0,5.642659289151197e-06,2.245674546449674e-32,1.089228412726176e-29,355.0723571777344,0.0,0.0,0.0,0.8309111595153809,4.0,0.0,1.0
18153960,302.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4184875488281,0.0,0.0,0.001027392107062,302.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4184875488281,0.0,0.0,0.0010818933369591,302.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.41851806640625,0.0,0.0,0.0007990826852619,302.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4184875488281,0.0,0.0,0.0010818933369591,302.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4184875488281,0.0,0.0,0.0051320362836122,283.302490234375,284.95001220703125,289.1005859375,288.67291259765625,292.1018981933594,302.7780456542969,283.1807556152344,1.0,0.124727614223957,0.0,0.0,1.0,1.0,-0.0109467590227723,7.975927474035416e-09,0.0109467515721917,-0.0100209582597017,0.0,0.1500000059604644,1.0,24.999731063842773,25.0,229.38552856445312,-254.407470703125,0.4665118455886841,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.150146484375,313.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,22895.04296875,27720.0,0.0,0.0,0.0062581901438534,0.0,0.0,0.0,0.0,1.0,0.0,-3.574378854223886e-24,-2.280293362760661e-24,-3.1154734193230827e-24,-2.007602687634752e-21,-4.383322659256105e-22,-1.5692704721962397e-21,1.5389833450317385,1.5390007495880127,-1.7402835510438308e-05,0.0,5.635987236018991e-06,2.6489907948857407e-39,-0.0,375.1871643066406,0.0,0.0,0.0,0.8488537073135376,4.0,0.0,1.0
18154020,302.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3905639648437,0.0,0.0,0.0010276219109073,302.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3905639648437,0.0,0.0,0.0010821353644132,302.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3905944824219,0.0,0.0,0.0007992614991962,302.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3905639648437,0.0,0.0,0.0010821353644132,302.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3905639648437,0.0,0.0,0.0051331841386854,283.2843322753906,284.95001220703125,289.0227966308594,288.62890625,291.6953125,302.77685546875,283.1998596191406,1.0,0.1247277855873107,0.0,0.0,1.0,1.0,-0.0109492065384984,8.259896766560361e-09,0.0109491981565952,-0.0107649536803364,0.0,0.1500000059604644,1.0,24.99964141845703,25.0,226.11328125,-265.6035461425781,0.4666171371936798,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.14971923828125,313.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,24588.197265625,28800.0,0.0,0.0,0.0065228231251239,0.0,0.0,0.0,0.0,1.0,0.0,2.305702264561632e-30,2.508424258722521e-30,1.4997394211689252e-30,-1.424041406736992e-21,-7.1874679650367485e-22,-7.052945597462195e-22,1.594874620437622,1.594893217086792,-1.8689825083129108e-05,0.0,5.8743098634295166e-06,0.0,-0.0,417.5669555664063,0.0,0.0,0.0,0.8792080879211426,4.0,0.0,1.0
18154080,302.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3905639648437,0.0,0.0,0.0010276219109073,302.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3905639648437,0.0,0.0,0.0010821353644132,302.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3905944824219,0.0,0.0,0.0007992614991962,302.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3905639648437,0.0,0.0,0.0010821353644132,302.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3905639648437,0.0,0.0,0.0051331841386854,283.2843322753906,284.95001220703125,289.0227966308594,288.62890625,291.6953125,302.77685546875,283.1998596191406,1.0,0.1247277855873107,0.0,0.0,1.0,1.0,-0.0109492065384984,8.259896766560361e-09,0.0109491981565952,-0.0107649536803364,0.0,0.1500000059604644,1.0,24.99964141845703,25.0,226.11328125,-265.6035461425781,0.4666171371936798,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.14971923828125,313.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,24588.197265625,28800.0,0.0,0.0,0.0065228231251239,0.0,0.0,0.0,0.0,1.0,0.0,2.305702264561632e-30,2.508424258722521e-30,1.4997394211689252e-30,-1.424041406736992e-21,-7.1874679650367485e-22,-7.052945597462195e-22,1.594874620437622,1.594893217086792,-1.8689825083129108e-05,0.0,5.8743098634295166e-06,0.0,-0.0,417.5669555664063,0.0,0.0,0.0,0.8792080879211426,4.0,0.0,1.0
18154140,302.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3671875,0.0,0.0,0.0010280569549649,302.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3671875,0.0,0.0,0.0010825934587046,302.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3672180175781,0.0,0.0,0.0007995998021215,302.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3671875,0.0,0.0,0.0010825934587046,302.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3671875,0.0,0.0,0.0051353573799133,283.2699890136719,284.95001220703125,288.95538330078125,288.5897216796875,291.2344055175781,302.6636047363281,283.22515869140625,1.0,0.1247280463576316,0.0,0.0,1.0,1.0,-0.0109538407996296,8.798493489337034e-09,0.0109538324177265,-0.0121760228648781,0.0,0.1500000059604644,1.0,24.99944877624512,25.0,225.6356506347656,-269.03271484375,0.4668160378932953,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.1497802734375,313.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,26064.298828125,28800.0,0.0,0.0,0.006656430196017,0.0,0.0,0.0,0.0,1.0,0.0,-3.2223584620273075e-37,-3.490866081243303e-37,-2.110020296680508e-37,-1.4338189400713105e-21,-7.1679102730390195e-22,-7.17027912767409e-22,1.6420494318008425,1.6420692205429075,-1.98118323169183e-05,0.0,5.994632829242619e-06,0.0,-0.0,455.7277221679688,0.0,0.0,0.0,0.9018892049789428,4.0,0.0,1.0
18154200,302.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.36627197265625,0.0,0.0,0.0010280774440616,302.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.36627197265625,0.0,0.0,0.0010826149955391,302.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3663024902344,0.0,0.0,0.0007996157510206,302.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.36627197265625,0.0,0.0,0.0010826149955391,302.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.36627197265625,0.0,0.0,0.0051354593597352,283.2694396972656,284.95001220703125,288.9527587890625,288.5881652832031,291.2167053222656,302.651123046875,283.22637939453125,1.0,0.1247280612587928,0.0,0.0,1.0,1.0,-0.0109540596604347,8.82385542411157e-09,0.0109540503472089,-0.0122424662113189,0.0,0.1500000059604644,1.0,24.999441146850582,25.0,225.625244140625,-269.06744384765625,0.4668254256248474,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.1498107910156,313.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,26110.697265625,29880.0,0.0,0.0,0.0066561484709382,0.0,0.0,0.0,0.0,1.0,0.0,-3.161790306659612e-37,-3.425226570681277e-37,-2.0703826077992305e-37,-1.4338352978910408e-21,-7.16787745642536e-22,-7.170476027356029e-22,1.643510341644287,1.6435301303863523,-1.984710070246365e-05,0.0,5.994379534968175e-06,0.0,-0.0,456.9451904296875,0.0,0.0,0.0,0.9056684374809264,4.0,0.0,1.0
18154260,302.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3456115722656,0.0,0.0,0.0010286020115017,302.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3456115722656,0.0,0.0,0.0010831673862412,302.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3456420898437,0.0,0.0,0.0008000237867236,302.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3456115722656,0.0,0.0,0.0010831673862412,302.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3456115722656,0.0,0.0,0.0051380801014602,283.2579650878906,284.95001220703125,288.8913269042969,288.5512084960937,290.8096618652344,302.12750244140625,283.2606506347656,1.0,0.1247284412384033,0.0,0.0,1.0,1.0,-0.0109596485272049,9.472109319119681e-09,0.0109596392139792,-0.0139407180249691,0.0,0.1500000059604644,1.0,24.99923515319824,25.0,225.4500732421875,-269.8858337402344,0.4670657515525818,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.1499328613281,313.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,27507.603515625,30960.0,0.0,0.0,0.0066629094071686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.433648899525468e-21,-7.168249546337133e-22,-7.168239448917546e-22,1.6869008541107178,1.6869218349456787,-2.090890666295309e-05,0.0,6.000468147249194e-06,0.0,-0.0,494.10101318359375,0.0,0.0,0.0,0.9293144941329956,4.0,0.0,1.0
18154320,302.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3456115722656,0.0,0.0,0.0010286020115017,302.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3456115722656,0.0,0.0,0.0010831673862412,302.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3456420898437,0.0,0.0,0.0008000237867236,302.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3456115722656,0.0,0.0,0.0010831673862412,302.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3456115722656,0.0,0.0,0.0051380801014602,283.2579650878906,284.95001220703125,288.8913269042969,288.5512084960937,290.8096618652344,302.12750244140625,283.2606506347656,1.0,0.1247284412384033,0.0,0.0,1.0,1.0,-0.0109596485272049,9.472109319119681e-09,0.0109596392139792,-0.0139407180249691,0.0,0.1500000059604644,1.0,24.99923515319824,25.0,225.4500732421875,-269.8858337402344,0.4670657515525818,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.1499328613281,313.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,27507.603515625,30960.0,0.0,0.0,0.0066629094071686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.433648899525468e-21,-7.168249546337133e-22,-7.168239448917546e-22,1.6869008541107178,1.6869218349456787,-2.090890666295309e-05,0.0,6.000468147249194e-06,0.0,-0.0,494.10101318359375,0.0,0.0,0.0,0.9293144941329956,4.0,0.0,1.0
18154380,302.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.32867431640625,0.0,0.0,0.001029071980156,302.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.32867431640625,0.0,0.0,0.0010836623841896,302.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.32867431640625,0.0,0.0,0.0008003893308341,302.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.32867431640625,0.0,0.0,0.0010836623841896,302.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.32867431640625,0.0,0.0,0.0051404275000095,283.25,284.95001220703125,288.8394470214844,288.5185546875,290.4635925292969,301.2640380859375,283.30279541015625,1.0,0.1247288808226585,0.0,0.0,1.0,1.0,-0.0109646562486886,1.0050925425275636e-08,0.0109646460041403,-0.0154569428414106,0.0,0.1500000059604644,1.0,24.99909400939941,25.0,225.2614898681641,-270.5836181640625,0.4672819077968597,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.14996337890625,313.1125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,28824.123046875,32040.0,0.0,0.0,0.0066778287291526,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336495053706437e-21,-7.16824752685322e-22,-7.168247021982237e-22,1.7267968654632568,1.7268186807632446,-2.190961095038801e-05,0.0,6.013904112478485e-06,0.0,-0.0,529.9940185546875,0.0,0.0,0.0,0.9510802626609802,4.0,0.0,1.0
18154440,302.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.32867431640625,0.0,0.0,0.001029071980156,302.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.32867431640625,0.0,0.0,0.0010836623841896,302.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.32867431640625,0.0,0.0,0.0008003893308341,302.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.32867431640625,0.0,0.0,0.0010836623841896,302.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.32867431640625,0.0,0.0,0.0051404275000095,283.25,284.95001220703125,288.8394470214844,288.5185546875,290.4635925292969,301.2640380859375,283.30279541015625,1.0,0.1247288808226585,0.0,0.0,1.0,1.0,-0.0109646562486886,1.0050925425275636e-08,0.0109646460041403,-0.0154569428414106,0.0,0.1500000059604644,1.0,24.99909400939941,25.0,225.2614898681641,-270.5836181640625,0.4672819077968597,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.14996337890625,313.1125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,28824.123046875,32040.0,0.0,0.0,0.0066778287291526,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336495053706437e-21,-7.16824752685322e-22,-7.168247021982237e-22,1.7267968654632568,1.7268186807632446,-2.190961095038801e-05,0.0,6.013904112478485e-06,0.0,-0.0,529.9940185546875,0.0,0.0,0.0,0.9510802626609802,4.0,0.0,1.0
18154500,302.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3217163085937,0.0,0.0,0.0010292656952515,302.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3217163085937,0.0,0.0,0.0010838663438335,302.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3217468261719,0.0,0.0,0.0008005399722605,302.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3217163085937,0.0,0.0,0.0010838663438335,302.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3217163085937,0.0,0.0,0.0051413951441645,283.24755859375,284.95001220703125,288.8173522949219,288.5040283203125,290.3118591308594,300.7373962402344,283.3270263671875,1.0,0.1247291192412376,0.0,0.0,1.0,1.0,-0.010966720059514,1.0288508711653321e-08,0.0109667098149657,-0.0160792600363492,0.0,0.1500000059604644,1.0,24.999059677124023,25.0,225.1404571533203,-270.8788757324219,0.4673713743686676,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.14996337890625,313.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,29569.365234375,32040.0,0.0,0.0,0.0066847624257206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.7489774227142334,1.748999834060669,-2.2476080630440265e-05,0.0,6.020148703100858e-06,0.0,-0.0,550.6807861328125,0.0,0.0,0.0,0.9603978991508484,4.0,0.0,1.0
18154560,302.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.31591796875,0.0,0.0,0.0010294262319803,302.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.31591796875,0.0,0.0,0.0010840353788807,302.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3159484863281,0.0,0.0,0.0008006648276932,302.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31591796875,0.0,0.0,0.0010840353788807,302.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.31591796875,0.0,0.0,0.0051421970129013,283.2462158203125,284.95001220703125,288.7980041503906,288.49072265625,290.17364501953125,300.1732482910156,283.3535461425781,1.0,0.1247293502092361,0.0,0.0,1.0,1.0,-0.010968429967761,1.0484598078619456e-08,0.0109684197232127,-0.0165928713977336,0.0,0.1500000059604644,1.0,24.9990463256836,25.0,224.9964904785156,-271.13525390625,0.467445820569992,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.14996337890625,313.1132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,30049.62109375,33120.0,0.0,0.0,0.0066909063607454,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.7631233930587769,1.763146162033081,-2.284112997585908e-05,0.0,6.025681614119094e-06,0.0,-0.0,564.1512451171875,0.0,0.0,0.0,0.9709330797195436,4.0,0.0,1.0
18154620,302.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3071594238281,0.0,0.0,0.0010296470718458,302.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3071594238281,0.0,0.0,0.0010842679766938,302.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30718994140625,0.0,0.0,0.0008008366567082,302.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3071594238281,0.0,0.0,0.0010842679766938,302.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3071594238281,0.0,0.0,0.0051433006301522,283.2464599609375,284.95001220703125,288.76788330078125,288.4682006835937,289.9267272949219,299.0132751464844,283.41192626953125,1.0,0.1247298046946525,0.0,0.0,1.0,1.0,-0.010970783419907,1.0752014389936448e-08,0.0109707722440361,-0.0172932613641023,0.0,0.1500000059604644,1.0,24.999080657958984,25.0,224.64913940429688,-271.5260009765625,0.4675492346286773,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.1499938964844,313.1138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,31257.34765625,34200.0,0.0,0.0,0.0067005068995058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.7982052564620972,1.7982289791107178,-2.375913936703e-05,0.0,6.034327725501498e-06,0.0,-0.0,598.5017700195312,0.0,0.0,0.0,0.9901093244552612,4.0,0.0,1.0
18154680,302.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3071594238281,0.0,0.0,0.0010296470718458,302.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3071594238281,0.0,0.0,0.0010842679766938,302.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30718994140625,0.0,0.0,0.0008008366567082,302.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3071594238281,0.0,0.0,0.0010842679766938,302.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3071594238281,0.0,0.0,0.0051433006301522,283.2464599609375,284.95001220703125,288.76788330078125,288.4682006835937,289.9267272949219,299.0132751464844,283.41192626953125,1.0,0.1247298046946525,0.0,0.0,1.0,1.0,-0.010970783419907,1.0752014389936448e-08,0.0109707722440361,-0.0172932613641023,0.0,0.1500000059604644,1.0,24.999080657958984,25.0,224.64913940429688,-271.5260009765625,0.4675492346286773,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.1499938964844,313.1138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,31257.34765625,34200.0,0.0,0.0,0.0067005068995058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.7982052564620972,1.7982289791107178,-2.375913936703e-05,0.0,6.034327725501498e-06,0.0,-0.0,598.5017700195312,0.0,0.0,0.0,0.9901093244552612,4.0,0.0,1.0
18154740,302.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.30279541015625,0.0,0.0,0.0010297255357727,302.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30279541015625,0.0,0.0,0.0010843505151569,302.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30279541015625,0.0,0.0,0.0008008976001292,302.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.30279541015625,0.0,0.0,0.0010843505151569,302.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.30279541015625,0.0,0.0,0.0051436922512948,283.25115966796875,284.95001220703125,288.75,288.4514465332031,289.7193908691406,297.8941955566406,283.4780578613281,1.0,0.1247301995754242,0.0,0.0,1.0,1.0,-0.0109716178849339,1.0842390985033036e-08,0.0109716076403856,-0.017529921606183,0.0,0.1500000059604644,1.0,24.999191284179688,25.0,224.212646484375,-271.7432861328125,0.4675877094268799,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.1499938964844,313.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,32155.29296875,35280.0,0.0,0.0,0.0067058634012937,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8238513469696045,1.8238757848739624,-2.444167876092252e-05,0.0,6.039151685399702e-06,0.0,-0.0,624.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18154800,302.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.30279541015625,0.0,0.0,0.0010297255357727,302.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30279541015625,0.0,0.0,0.0010843505151569,302.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30279541015625,0.0,0.0,0.0008008976001292,302.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.30279541015625,0.0,0.0,0.0010843505151569,302.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.30279541015625,0.0,0.0,0.0051436922512948,283.25115966796875,284.95001220703125,288.75,288.4514465332031,289.7193908691406,297.8941955566406,283.4780578613281,1.0,0.1247301995754242,0.0,0.0,1.0,1.0,-0.0109716178849339,1.0842390985033036e-08,0.0109716076403856,-0.017529921606183,0.0,0.1500000059604644,1.0,24.999191284179688,25.0,224.212646484375,-271.7432861328125,0.4675877094268799,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.1499938964844,313.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,32155.29296875,35280.0,0.0,0.0,0.0067058634012937,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8238513469696045,1.8238757848739624,-2.444167876092252e-05,0.0,6.039151685399702e-06,0.0,-0.0,624.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18154860,302.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031616210937,0.0,0.0,0.001029658713378,302.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031616210937,0.0,0.0,0.0010842802003026,302.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031616210937,0.0,0.0,0.000800845620688,302.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031616210937,0.0,0.0,0.0010842802003026,302.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031616210937,0.0,0.0,0.0051433583721518,283.26080322265625,284.95001220703125,288.7410583496094,288.4390563964844,289.54742431640625,296.90093994140625,283.55181884765625,1.0,0.1247305050492286,0.0,0.0,1.0,1.0,-0.0109709063544869,1.0753006485231252e-08,0.010970895178616,-0.0172957461327314,0.0,0.1500000059604644,1.0,24.999366760253903,25.0,223.6864318847656,-271.822998046875,0.4675597548484802,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.1499938964844,313.1143493652344,278.1499938964844,0.0,18000.0,313.3099975585937,32135.208984375,36000.0,0.0,0.0,0.0867076814174652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,7.808701775502414e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18154920,302.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031616210937,0.0,0.0,0.001029658713378,302.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031616210937,0.0,0.0,0.0010842802003026,302.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031616210937,0.0,0.0,0.000800845620688,302.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031616210937,0.0,0.0,0.0010842802003026,302.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031616210937,0.0,0.0,0.0051433583721518,283.26080322265625,284.95001220703125,288.7410583496094,288.4390563964844,289.54742431640625,296.90093994140625,283.55181884765625,1.0,0.1247305050492286,0.0,0.0,1.0,1.0,-0.0109709063544869,1.0753006485231252e-08,0.010970895178616,-0.0172957461327314,0.0,0.1500000059604644,1.0,24.999366760253903,25.0,223.6864318847656,-271.822998046875,0.4675597548484802,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.1499938964844,313.1143493652344,278.1499938964844,0.0,18000.0,313.3099975585937,32135.208984375,36000.0,0.0,0.0,0.0867076814174652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,7.808701775502414e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18154980,302.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.30810546875,0.0,0.0,0.00102944963146,302.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.30810546875,0.0,0.0,0.0010840599425137,302.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.30810546875,0.0,0.0,0.0008006829884834,302.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30810546875,0.0,0.0,0.0010840599425137,302.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.30810546875,0.0,0.0,0.0051423138938844,283.2752380371094,284.95001220703125,288.7369384765625,288.4292907714844,289.4034118652344,296.0688781738281,283.6322937011719,1.0,0.1247307062149047,0.0,0.0,1.0,1.0,-0.0109686776995658,1.0487883450593928e-08,0.0109686674550175,-0.0166012551635503,0.0,0.1500000059604644,1.0,24.99959373474121,25.0,224.13316345214844,-273.7101135253906,0.4674666225910187,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.3206787109375,313.2847900390625,278.1499938964844,0.0,18000.0,313.7900085449219,32135.2109375,36000.0,0.0,0.0,0.2457162737846374,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002212866093032,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
