time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155040,302.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.30810546875,0.0,0.0,0.00102944963146,302.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.30810546875,0.0,0.0,0.0010840599425137,302.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.30810546875,0.0,0.0,0.0008006829884834,302.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30810546875,0.0,0.0,0.0010840599425137,302.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.30810546875,0.0,0.0,0.0051423138938844,283.2752380371094,284.95001220703125,288.7369384765625,288.4292907714844,289.4034118652344,296.0688781738281,283.6322937011719,1.0,0.1247307062149047,0.0,0.0,1.0,1.0,-0.0109686776995658,1.0487883450593928e-08,0.0109686674550175,-0.0166012551635503,0.0,0.1500000059604644,1.0,24.99959373474121,25.0,224.13316345214844,-273.7101135253906,0.4674666225910187,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.3206787109375,313.2847900390625,278.1499938964844,0.0,18000.0,313.7900085449219,32135.2109375,36000.0,0.0,0.0,0.2457162737846374,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002212866093032,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18155100,302.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3124389648437,0.0,0.0,0.0010292929364368,302.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3124389648437,0.0,0.0,0.0010838949820026,302.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3124694824219,0.0,0.0,0.0008005611598491,302.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3124389648437,0.0,0.0,0.0010838949820026,302.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3124389648437,0.0,0.0,0.0051415311172604,283.2844543457031,284.95001220703125,288.736572265625,288.4253234863281,289.3411560058594,295.72442626953125,283.675048828125,1.0,0.1247307583689689,0.0,0.0,1.0,1.0,-0.0109670087695121,1.029111906802882e-08,0.0109669985249638,-0.0160858314484357,0.0,0.1500000059604644,1.0,24.999725341796875,25.0,225.7037048339844,-279.410400390625,0.467396080493927,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.83551025390625,313.79888916015625,278.1499938964844,0.0,18000.0,313.7900085449219,32135.2109375,36000.0,0.0,0.0,0.0095139136537909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,8.568019438826013e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18155160,302.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3182983398437,0.0,0.0,0.0010291027138009,302.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3182983398437,0.0,0.0,0.0010836947476491,302.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3182983398437,0.0,0.0,0.0008004132541827,302.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3182983398437,0.0,0.0,0.0010836947476491,302.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3182983398437,0.0,0.0,0.0051405811682343,283.29522705078125,284.95001220703125,288.7373046875,288.42193603515625,289.2856750488281,295.4386291503906,283.7196960449219,1.0,0.1247307658195495,0.0,0.0,1.0,1.0,-0.0109649831429123,1.0053239130058957e-08,0.010964972898364,-0.0154626965522766,0.0,0.1500000059604644,1.0,24.999860763549805,25.0,226.59580993652344,-279.2089233398437,0.4673100709915161,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,313.8236999511719,313.787109375,278.1499938964844,0.0,18000.0,314.2699890136719,32135.2109375,36000.0,0.0,0.0,0.2446980774402618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002203696494689,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18155220,302.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.33349609375,0.0,0.0,0.00102863938082,302.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.33349609375,0.0,0.0,0.0010832068510353,302.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33349609375,0.0,0.0,0.000800052890554,302.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.33349609375,0.0,0.0,0.0010832068510353,302.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.33349609375,0.0,0.0,0.0051382668316364,283.32049560546875,284.95001220703125,288.7418518066406,288.41680908203125,289.1884460449219,295.0020751953125,283.81317138671875,1.0,0.1247306987643241,0.0,0.0,1.0,1.0,-0.0109600462019443,9.47561140662856e-09,0.0109600368887186,-0.0139495246112346,0.0,0.1500000059604644,1.0,25.000150680541992,25.0,229.6377410888672,-284.4389038085937,0.4670997262001037,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,314.31005859375,314.27276611328125,278.1499938964844,0.0,18000.0,314.75,32135.2109375,36000.0,0.0,0.0,0.2432955205440521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.000219106543227,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18155280,302.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.33349609375,0.0,0.0,0.00102863938082,302.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.33349609375,0.0,0.0,0.0010832068510353,302.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33349609375,0.0,0.0,0.000800052890554,302.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.33349609375,0.0,0.0,0.0010832068510353,302.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.33349609375,0.0,0.0,0.0051382668316364,283.32049560546875,284.95001220703125,288.7418518066406,288.41680908203125,289.1884460449219,295.0020751953125,283.81317138671875,1.0,0.1247306987643241,0.0,0.0,1.0,1.0,-0.0109600462019443,9.47561140662856e-09,0.0109600368887186,-0.0139495246112346,0.0,0.1500000059604644,1.0,25.000150680541992,25.0,229.6377410888672,-284.4389038085937,0.4670997262001037,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,314.31005859375,314.27276611328125,278.1499938964844,0.0,18000.0,314.75,32135.2109375,36000.0,0.0,0.0,0.2432955205440521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.000219106543227,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18155340,302.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.35406494140625,0.0,0.0,0.0010281183058395,302.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35406494140625,0.0,0.0,0.0010826580692082,302.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.35406494140625,0.0,0.0,0.0007996475324034,302.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.35406494140625,0.0,0.0,0.0010826580692082,302.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.35406494140625,0.0,0.0,0.005135663319379,283.35137939453125,284.95001220703125,288.7502136230469,288.413818359375,289.1097106933594,294.7665100097656,283.9125671386719,1.0,0.1247304901480674,0.0,0.0,1.0,1.0,-0.0109544936567544,8.828385134052041e-09,0.0109544843435287,-0.0122539401054382,0.0,0.1500000059604644,1.0,25.00042533874512,25.0,232.4511108398437,-289.5425720214844,0.4668622016906738,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,314.79052734375,314.7525634765625,278.1499938964844,0.0,18000.0,315.2300109863281,32135.2109375,36000.0,0.0,0.0,0.243441641330719,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002192381361965,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18155400,302.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.35406494140625,0.0,0.0,0.0010281183058395,302.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35406494140625,0.0,0.0,0.0010826580692082,302.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.35406494140625,0.0,0.0,0.0007996475324034,302.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.35406494140625,0.0,0.0,0.0010826580692082,302.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.35406494140625,0.0,0.0,0.005135663319379,283.35137939453125,284.95001220703125,288.7502136230469,288.413818359375,289.1097106933594,294.7665100097656,283.9125671386719,1.0,0.1247304901480674,0.0,0.0,1.0,1.0,-0.0109544936567544,8.828385134052041e-09,0.0109544843435287,-0.0122539401054382,0.0,0.1500000059604644,1.0,25.00042533874512,25.0,232.4511108398437,-289.5425720214844,0.4668622016906738,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,314.79052734375,314.7525634765625,278.1499938964844,0.0,18000.0,315.2300109863281,32135.2109375,36000.0,0.0,0.0,0.243441641330719,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002192381361965,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18155460,302.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3800964355469,0.0,0.0,0.0010276612592861,302.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3800964355469,0.0,0.0,0.0010821768082678,302.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.380126953125,0.0,0.0,0.0007992921164259,302.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3800964355469,0.0,0.0,0.0010821768082678,302.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3800964355469,0.0,0.0,0.0051333811134099,283.3880920410156,284.95001220703125,288.7620849609375,288.4126892089844,289.0544738769531,294.7139587402344,284.017578125,1.0,0.124730184674263,0.0,0.0,1.0,1.0,-0.0109496247023344,8.263272732733641e-09,0.0109496163204312,-0.0107734100893139,0.0,0.1500000059604644,1.0,25.00061416625977,25.0,235.1942138671875,-292.13311767578125,0.4666530191898346,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,315.2708740234375,315.2325744628906,278.1499938964844,0.0,18000.0,315.7099914550781,32135.2109375,36000.0,0.0,0.0,0.24345363676548,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002192489337176,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18155520,302.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3800964355469,0.0,0.0,0.0010276612592861,302.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3800964355469,0.0,0.0,0.0010821768082678,302.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.380126953125,0.0,0.0,0.0007992921164259,302.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3800964355469,0.0,0.0,0.0010821768082678,302.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3800964355469,0.0,0.0,0.0051333811134099,283.3880920410156,284.95001220703125,288.7620849609375,288.4126892089844,289.0544738769531,294.7139587402344,284.017578125,1.0,0.124730184674263,0.0,0.0,1.0,1.0,-0.0109496247023344,8.263272732733641e-09,0.0109496163204312,-0.0107734100893139,0.0,0.1500000059604644,1.0,25.00061416625977,25.0,235.1942138671875,-292.13311767578125,0.4666530191898346,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,315.2708740234375,315.2325744628906,278.1499938964844,0.0,18000.0,315.7099914550781,32135.2109375,36000.0,0.0,0.0,0.24345363676548,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002192489337176,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18155580,302.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4117431640625,0.0,0.0,0.0010274269152432,302.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4117431640625,0.0,0.0,0.0010819300077855,302.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4117431640625,0.0,0.0,0.0007991098100319,302.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4117431640625,0.0,0.0,0.0010819300077855,302.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4117431640625,0.0,0.0,0.0051322104409337,283.4306335449219,284.95001220703125,288.77716064453125,288.4133605957031,289.1474304199219,294.7953186035156,284.1278991699219,1.0,0.1247298642992973,0.0,0.0,1.0,1.0,-0.0109471268951892,7.976569627032859e-09,0.0109471185132861,-0.0100222788751125,0.0,0.1500000059604644,1.0,25.000640869140625,25.0,237.91482543945312,-286.6816101074219,0.4665444493293762,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,315.7511901855469,315.7135925292969,278.1499938964844,0.0,18000.0,316.19000244140625,32135.2109375,36000.0,0.0,0.0,0.2432855814695358,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002190975937992,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18155640,302.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4117431640625,0.0,0.0,0.0010274269152432,302.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4117431640625,0.0,0.0,0.0010819300077855,302.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4117431640625,0.0,0.0,0.0007991098100319,302.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4117431640625,0.0,0.0,0.0010819300077855,302.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4117431640625,0.0,0.0,0.0051322104409337,283.4306335449219,284.95001220703125,288.77716064453125,288.4133605957031,289.1474304199219,294.7953186035156,284.1278991699219,1.0,0.1247298642992973,0.0,0.0,1.0,1.0,-0.0109471268951892,7.976569627032859e-09,0.0109471185132861,-0.0100222788751125,0.0,0.1500000059604644,1.0,25.000640869140625,25.0,237.91482543945312,-286.6816101074219,0.4665444493293762,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,315.7511901855469,315.7135925292969,278.1499938964844,0.0,18000.0,316.19000244140625,32135.2109375,36000.0,0.0,0.0,0.2432855814695358,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002190975937992,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18155700,302.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4296569824219,0.0,0.0,0.0010274269152432,302.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4296569824219,0.0,0.0,0.0010819301242008,302.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4296569824219,0.0,0.0,0.0007991098682396,302.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4296569824219,0.0,0.0,0.0010819301242008,302.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4296569824219,0.0,0.0,0.0051322104409337,283.4541320800781,284.95001220703125,288.7857666015625,288.4142761230469,289.2246398925781,294.8612976074219,284.1849365234375,1.0,0.1247297301888465,0.0,0.0,1.0,1.0,-0.0109471268951892,7.979249261325094e-09,0.0109471185132861,-0.0100293224677443,0.0,0.1500000059604644,1.0,25.00058364868164,25.0,239.6272735595703,-292.2373352050781,0.466543436050415,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,316.2500915527344,316.2117919921875,278.1499938964844,0.0,18000.0,316.19000244140625,32135.2109375,36000.0,0.0,0.0,0.0085572367534041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,7.706457836320624e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18155760,302.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4491577148437,0.0,0.0,0.0010274981614202,302.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4491577148437,0.0,0.0,0.0010820049792528,302.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4491882324219,0.0,0.0,0.0007991652237251,302.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4491577148437,0.0,0.0,0.0010820049792528,302.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4491577148437,0.0,0.0,0.0051325662061572,283.4792785644531,284.95001220703125,288.7950744628906,288.41558837890625,289.2768249511719,294.91619873046875,284.2433166503906,1.0,0.1247296184301376,0.0,0.0,1.0,1.0,-0.010947884991765,8.070216495070781e-09,0.0109478766098618,-0.0102676842361688,0.0,0.1500000059604644,1.0,25.00049018859864,25.0,240.5288543701172,-295.2760314941406,0.4665748476982116,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,316.2307434082031,316.1920471191406,278.1499938964844,0.0,18000.0,316.6700134277344,32135.2109375,36000.0,0.0,0.0,0.2442490458488464,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002199652662966,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18155820,302.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4921569824219,0.0,0.0,0.0010277013061568,302.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4921569824219,0.0,0.0,0.0010822189506143,302.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4921569824219,0.0,0.0,0.0007993231993168,302.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4921569824219,0.0,0.0,0.0010822189506143,302.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4921569824219,0.0,0.0,0.0051335804164409,283.5336608886719,284.95001220703125,288.8155212402344,288.4192199707031,289.26629638671875,294.949462890625,284.3633728027344,1.0,0.1247294768691062,0.0,0.0,1.0,1.0,-0.0109500493854284,8.326649592049762e-09,0.0109500410035252,-0.0109395729377865,0.0,0.1500000059604644,1.0,25.00029182434082,25.0,243.4096069335937,-309.8926086425781,0.4666657745838165,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,316.7111511230469,316.6705322265625,278.1499938964844,0.0,18000.0,317.1499938964844,32135.2109375,36000.0,0.0,0.0,0.2438192218542099,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002195781853515,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18155880,302.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4921569824219,0.0,0.0,0.0010277013061568,302.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4921569824219,0.0,0.0,0.0010822189506143,302.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4921569824219,0.0,0.0,0.0007993231993168,302.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4921569824219,0.0,0.0,0.0010822189506143,302.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4921569824219,0.0,0.0,0.0051335804164409,283.5336608886719,284.95001220703125,288.8155212402344,288.4192199707031,289.26629638671875,294.949462890625,284.3633728027344,1.0,0.1247294768691062,0.0,0.0,1.0,1.0,-0.0109500493854284,8.326649592049762e-09,0.0109500410035252,-0.0109395729377865,0.0,0.1500000059604644,1.0,25.00029182434082,25.0,243.4096069335937,-309.8926086425781,0.4666657745838165,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,316.7111511230469,316.6705322265625,278.1499938964844,0.0,18000.0,317.1499938964844,32135.2109375,36000.0,0.0,0.0,0.2438192218542099,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002195781853515,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18155940,302.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5408630371094,0.0,0.0,0.0010276966495439,302.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5408630371094,0.0,0.0,0.0010822139447554,302.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5408630371094,0.0,0.0,0.0007993195904418,302.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5408630371094,0.0,0.0,0.0010822139447554,302.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5408630371094,0.0,0.0,0.0051335571333765,283.593994140625,284.95001220703125,288.8381652832031,288.4241027832031,289.1894226074219,294.9493408203125,284.48785400390625,1.0,0.1247293651103973,0.0,0.0,1.0,1.0,-0.0109500009566545,8.322943223504353e-09,0.0109499925747513,-0.0109298797324299,0.0,0.1500000059604644,1.0,25.000247955322266,25.0,246.1426239013672,-314.832275390625,0.4666628241539001,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,317.1908874511719,317.1496276855469,278.1499938964844,0.0,18000.0,317.6300048828125,32135.2109375,36000.0,0.0,0.0,0.2439910620450973,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002197329304181,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156000,302.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5408630371094,0.0,0.0,0.0010276966495439,302.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5408630371094,0.0,0.0,0.0010822139447554,302.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5408630371094,0.0,0.0,0.0007993195904418,302.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5408630371094,0.0,0.0,0.0010822139447554,302.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5408630371094,0.0,0.0,0.0051335571333765,283.593994140625,284.95001220703125,288.8381652832031,288.4241027832031,289.1894226074219,294.9493408203125,284.48785400390625,1.0,0.1247293651103973,0.0,0.0,1.0,1.0,-0.0109500009566545,8.322943223504353e-09,0.0109499925747513,-0.0109298797324299,0.0,0.1500000059604644,1.0,25.000247955322266,25.0,246.1426239013672,-314.832275390625,0.4666628241539001,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,317.1908874511719,317.1496276855469,278.1499938964844,0.0,18000.0,317.6300048828125,32135.2109375,36000.0,0.0,0.0,0.2439910620450973,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002197329304181,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156060,302.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5952453613281,0.0,0.0,0.0010276605607941,302.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5952453613281,0.0,0.0,0.0010821759933605,302.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5952453613281,0.0,0.0,0.0007992914761416,302.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5952453613281,0.0,0.0,0.0010821759933605,302.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5952453613281,0.0,0.0,0.0051333769224584,283.6601257324219,284.95001220703125,288.8627014160156,288.4300842285156,289.1732482910156,294.9537353515625,284.6166076660156,1.0,0.1247292533516883,0.0,0.0,1.0,1.0,-0.0109496172517538,8.280105490143796e-09,0.0109496088698506,-0.0108176618814468,0.0,0.1500000059604644,1.0,25.000225067138672,25.0,248.79380798339844,-318.2892150878906,0.46664559841156,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,317.6709899902344,317.6296691894531,278.1499938964844,0.0,18000.0,318.1099853515625,32135.2109375,36000.0,0.0,0.0,0.2439997196197509,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002197407156927,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156120,302.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5952453613281,0.0,0.0,0.0010276605607941,302.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5952453613281,0.0,0.0,0.0010821759933605,302.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5952453613281,0.0,0.0,0.0007992914761416,302.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5952453613281,0.0,0.0,0.0010821759933605,302.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5952453613281,0.0,0.0,0.0051333769224584,283.6601257324219,284.95001220703125,288.8627014160156,288.4300842285156,289.1732482910156,294.9537353515625,284.6166076660156,1.0,0.1247292533516883,0.0,0.0,1.0,1.0,-0.0109496172517538,8.280105490143796e-09,0.0109496088698506,-0.0108176618814468,0.0,0.1500000059604644,1.0,25.000225067138672,25.0,248.79380798339844,-318.2892150878906,0.46664559841156,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,317.6709899902344,317.6296691894531,278.1499938964844,0.0,18000.0,318.1099853515625,32135.2109375,36000.0,0.0,0.0,0.2439997196197509,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002197407156927,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156180,302.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6552734375,0.0,0.0,0.0010271845385432,302.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6552734375,0.0,0.0,0.0010816748254001,302.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6552734375,0.0,0.0,0.0007989213336259,302.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6552734375,0.0,0.0,0.0010816748254001,302.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6552734375,0.0,0.0,0.0051309997215867,283.7320251464844,284.95001220703125,288.8887939453125,288.4369812011719,289.3367004394531,295.078125,284.7493591308594,1.0,0.1247290223836898,0.0,0.0,1.0,1.0,-0.010944546200335,7.689743952710161e-09,0.0109445387497544,-0.0092708934098482,0.0,0.1500000059604644,1.0,25.000459671020508,25.0,251.3570098876953,-301.2549133300781,0.4664283990859985,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,318.1515197753906,318.11199951171875,278.1499938964844,0.0,18000.0,318.5899963378906,32135.2109375,36000.0,0.0,0.0,0.243650197982788,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002194259577663,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156240,302.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6552734375,0.0,0.0,0.0010271845385432,302.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6552734375,0.0,0.0,0.0010816748254001,302.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6552734375,0.0,0.0,0.0007989213336259,302.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6552734375,0.0,0.0,0.0010816748254001,302.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6552734375,0.0,0.0,0.0051309997215867,283.7320251464844,284.95001220703125,288.8887939453125,288.4369812011719,289.3367004394531,295.078125,284.7493591308594,1.0,0.1247290223836898,0.0,0.0,1.0,1.0,-0.010944546200335,7.689743952710161e-09,0.0109445387497544,-0.0092708934098482,0.0,0.1500000059604644,1.0,25.000459671020508,25.0,251.3570098876953,-301.2549133300781,0.4664283990859985,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,318.1515197753906,318.11199951171875,278.1499938964844,0.0,18000.0,318.5899963378906,32135.2109375,36000.0,0.0,0.0,0.243650197982788,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002194259577663,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156300,302.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6873474121094,0.0,0.0,0.0010270074708387,302.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6873474121094,0.0,0.0,0.0010814883280545,302.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6873779296875,0.0,0.0,0.0007987835560925,302.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6873474121094,0.0,0.0,0.0010814883280545,302.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6873474121094,0.0,0.0,0.0051301149651408,283.77008056640625,284.95001220703125,288.9022827148437,288.4407043457031,289.5291748046875,295.213623046875,284.8171691894531,1.0,0.1247288882732391,0.0,0.0,1.0,1.0,-0.0109426593407988,7.471046004070558e-09,0.0109426518902182,-0.0086978897452354,0.0,0.1500000059604644,1.0,25.000526428222656,25.0,252.95518493652344,-298.5067443847656,0.466347187757492,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,318.65057373046875,318.6114196777344,278.1499938964844,0.0,18000.0,318.5899963378906,32135.2109375,36000.0,0.0,0.0,0.0087251802906394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,7.857703167246655e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156360,302.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7209777832031,0.0,0.0,0.0010267961770296,302.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7209777832031,0.0,0.0,0.0010812657419592,302.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7209777832031,0.0,0.0,0.0007986192358657,302.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7209777832031,0.0,0.0,0.0010812657419592,302.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7209777832031,0.0,0.0,0.0051290593110024,283.8096618652344,284.95001220703125,288.91607666015625,288.4446105957031,289.7845458984375,295.3927001953125,284.8860168457031,1.0,0.124728724360466,0.0,0.0,1.0,1.0,-0.010940408334136,7.210084529418736e-09,0.0109404008835554,-0.0080141378566622,0.0,0.1500000059604644,1.0,25.000606536865234,25.0,253.7266387939453,-288.41961669921875,0.466250330209732,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,318.6314392089844,318.5935974121094,278.1499938964844,0.0,18000.0,319.07000732421875,32135.2109375,36000.0,0.0,0.0,0.2441087067127227,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002198388829128,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156420,302.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7920227050781,0.0,0.0,0.0010263408767059,302.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7920227050781,0.0,0.0,0.0010807863436639,302.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7920227050781,0.0,0.0,0.0007982651586644,302.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7920227050781,0.0,0.0,0.0010807863436639,302.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7920227050781,0.0,0.0,0.0051267854869365,283.8926696777344,284.95001220703125,288.9442749023437,288.45281982421875,290.47235107421875,295.8702087402344,285.0262145996094,1.0,0.1247283518314361,0.0,0.0,1.0,1.0,-0.0109355580061674,6.648552375310146e-09,0.0109355514869093,-0.0065428260713815,0.0,0.1500000059604644,1.0,25.00076484680176,25.0,256.29254150390625,-272.661865234375,0.4660414159297943,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,319.1122436523437,319.07647705078125,278.1499938964844,0.0,18000.0,319.54998779296875,32135.2109375,36000.0,0.0,0.0,0.2429000437259674,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002187503851018,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156480,302.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7920227050781,0.0,0.0,0.0010263408767059,302.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7920227050781,0.0,0.0,0.0010807863436639,302.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7920227050781,0.0,0.0,0.0007982651586644,302.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7920227050781,0.0,0.0,0.0010807863436639,302.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7920227050781,0.0,0.0,0.0051267854869365,283.8926696777344,284.95001220703125,288.9442749023437,288.45281982421875,290.47235107421875,295.8702087402344,285.0262145996094,1.0,0.1247283518314361,0.0,0.0,1.0,1.0,-0.0109355580061674,6.648552375310146e-09,0.0109355514869093,-0.0065428260713815,0.0,0.1500000059604644,1.0,25.00076484680176,25.0,256.29254150390625,-272.661865234375,0.4660414159297943,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,319.1122436523437,319.07647705078125,278.1499938964844,0.0,18000.0,319.54998779296875,32135.2109375,36000.0,0.0,0.0,0.2429000437259674,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002187503851018,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156540,302.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.86846923828125,0.0,0.0,0.001026107580401,302.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.86846923828125,0.0,0.0,0.0010805407073348,302.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.86846923828125,0.0,0.0,0.0007980837253853,302.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.86846923828125,0.0,0.0,0.0010805407073348,302.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.86846923828125,0.0,0.0,0.0051256199367344,283.98101806640625,284.95001220703125,288.9730224609375,288.46148681640625,291.2924499511719,296.4436950683594,285.1698913574219,1.0,0.1247279718518257,0.0,0.0,1.0,1.0,-0.0109330723062157,6.364421434312817e-09,0.0109330657869577,-0.0057983691804111,0.0,0.1500000059604644,1.0,25.00076675415039,25.0,258.7467956542969,-268.0860900878906,0.4659329056739807,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,319.59149169921875,319.55633544921875,278.1499938964844,0.0,18000.0,320.0299987792969,32135.2109375,36000.0,0.0,0.0,0.2428045868873596,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002186644123867,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156600,302.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.86846923828125,0.0,0.0,0.001026107580401,302.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.86846923828125,0.0,0.0,0.0010805407073348,302.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.86846923828125,0.0,0.0,0.0007980837253853,302.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.86846923828125,0.0,0.0,0.0010805407073348,302.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.86846923828125,0.0,0.0,0.0051256199367344,283.98101806640625,284.95001220703125,288.9730224609375,288.46148681640625,291.2924499511719,296.4436950683594,285.1698913574219,1.0,0.1247279718518257,0.0,0.0,1.0,1.0,-0.0109330723062157,6.364421434312817e-09,0.0109330657869577,-0.0057983691804111,0.0,0.1500000059604644,1.0,25.00076675415039,25.0,258.7467956542969,-268.0860900878906,0.4659329056739807,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,319.59149169921875,319.55633544921875,278.1499938964844,0.0,18000.0,320.0299987792969,32135.2109375,36000.0,0.0,0.0,0.2428045868873596,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002186644123867,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156660,302.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9501647949219,0.0,0.0,0.0010260725393891,302.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9501647949219,0.0,0.0,0.0010805038036778,302.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9501647949219,0.0,0.0,0.0007980564259923,302.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9501647949219,0.0,0.0,0.0010805038036778,302.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9501647949219,0.0,0.0,0.0051254448480904,284.0745849609375,284.95001220703125,289.00201416015625,288.47039794921875,292.03985595703125,296.9965515136719,285.31689453125,1.0,0.1247276440262794,0.0,0.0,1.0,1.0,-0.0109326988458633,6.326803525524838e-09,0.0109326923266053,-0.0056998496875166,0.0,0.1500000059604644,1.0,25.000656127929688,25.0,261.2237548828125,-272.3793640136719,0.465914636850357,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,320.0710144042969,320.0353088378906,278.1499938964844,0.0,18000.0,320.510009765625,32135.2109375,36000.0,0.0,0.0,0.242930993437767,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002187782520195,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156720,302.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9501647949219,0.0,0.0,0.0010260725393891,302.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9501647949219,0.0,0.0,0.0010805038036778,302.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9501647949219,0.0,0.0,0.0007980564259923,302.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9501647949219,0.0,0.0,0.0010805038036778,302.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9501647949219,0.0,0.0,0.0051254448480904,284.0745849609375,284.95001220703125,289.00201416015625,288.47039794921875,292.03985595703125,296.9965515136719,285.31689453125,1.0,0.1247276440262794,0.0,0.0,1.0,1.0,-0.0109326988458633,6.326803525524838e-09,0.0109326923266053,-0.0056998496875166,0.0,0.1500000059604644,1.0,25.000656127929688,25.0,261.2237548828125,-272.3793640136719,0.465914636850357,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,320.0710144042969,320.0353088378906,278.1499938964844,0.0,18000.0,320.510009765625,32135.2109375,36000.0,0.0,0.0,0.242930993437767,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002187782520195,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156780,302.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0370483398437,0.0,0.0,0.0010260444832965,302.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0370483398437,0.0,0.0,0.0010804742341861,302.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0370483398437,0.0,0.0,0.0007980345981195,302.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0370483398437,0.0,0.0,0.0010804742341861,302.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0370483398437,0.0,0.0,0.0051253046840429,284.1732482910156,284.95001220703125,289.0309143066406,288.4794311523437,292.66229248046875,297.4989624023437,285.46710205078125,1.0,0.1247273758053779,0.0,0.0,1.0,1.0,-0.0109323998913168,6.296839050179415e-09,0.0109323933720588,-0.005621375516057,0.0,0.1500000059604644,1.0,25.00056266784668,25.0,263.6710205078125,-276.6084289550781,0.4658998548984527,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,320.5489807128906,320.5126953125,278.1499938964844,0.0,18000.0,320.989990234375,32135.2109375,36000.0,0.0,0.0,0.243895873427391,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002196472050854,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156840,302.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0370483398437,0.0,0.0,0.0010260444832965,302.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0370483398437,0.0,0.0,0.0010804742341861,302.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0370483398437,0.0,0.0,0.0007980345981195,302.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0370483398437,0.0,0.0,0.0010804742341861,302.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0370483398437,0.0,0.0,0.0051253046840429,284.1732482910156,284.95001220703125,289.0309143066406,288.4794311523437,292.66229248046875,297.4989624023437,285.46710205078125,1.0,0.1247273758053779,0.0,0.0,1.0,1.0,-0.0109323998913168,6.296839050179415e-09,0.0109323933720588,-0.005621375516057,0.0,0.1500000059604644,1.0,25.00056266784668,25.0,263.6710205078125,-276.6084289550781,0.4658998548984527,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,320.5489807128906,320.5126953125,278.1499938964844,0.0,18000.0,320.989990234375,32135.2109375,36000.0,0.0,0.0,0.243895873427391,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002196472050854,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156900,302.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0823974609375,0.0,0.0,0.0010260053677484,302.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0823974609375,0.0,0.0,0.0010804330231621,302.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0823974609375,0.0,0.0,0.0007980041555128,302.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0823974609375,0.0,0.0,0.0010804330231621,302.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0823974609375,0.0,0.0,0.0051251091063022,284.2244567871094,284.95001220703125,289.0452575683594,288.48394775390625,292.9439697265625,297.7371520996094,285.5433349609375,1.0,0.1247272491455078,0.0,0.0,1.0,1.0,-0.010931983590126,6.250454820388995e-09,0.0109319780021905,-0.0054998518899083,0.0,0.1500000059604644,1.0,25.00053596496582,25.0,265.2705383300781,-280.4262390136719,0.4658812284469604,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.048583984375,321.0118103027344,278.1499938964844,0.0,18000.0,320.989990234375,32135.2109375,36000.0,0.0,0.0,0.0088726729154586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,7.990532139956485e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18156960,302.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1291198730469,0.0,0.0,0.001025958918035,302.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1291198730469,0.0,0.0,0.001080384128727,302.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1291198730469,0.0,0.0,0.0007979680667631,302.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1291198730469,0.0,0.0,0.001080384128727,302.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1291198730469,0.0,0.0,0.0051248772069811,284.2769470214844,284.95001220703125,289.0594177246094,288.4884338378906,293.21533203125,297.9693298339844,285.62042236328125,1.0,0.1247271224856376,0.0,0.0,1.0,1.0,-0.0109314890578389,6.194803336967425e-09,0.0109314834699034,-0.0053540435619652,0.0,0.1500000059604644,1.0,25.00051689147949,25.0,266.0378723144531,-278.1330871582031,0.4658592641353607,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.0307312011719,320.9942626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0838407352566719,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,7.550510053988546e-05,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157020,302.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259521484375,0.0,0.0,0.0010257789399474,302.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259521484375,0.0,0.0,0.001080194604583,302.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259521484375,0.0,0.0,0.0007978280773386,302.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259521484375,0.0,0.0,0.001080194604583,302.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259521484375,0.0,0.0,0.0051239784806966,284.38531494140625,284.95001220703125,289.087158203125,288.4972229003906,293.76739501953125,298.4281005859375,285.7765808105469,1.0,0.1247268617153167,0.0,0.0,1.0,1.0,-0.0109295723959803,5.974923222851203e-09,0.0109295658767223,-0.0047779139131307,0.0,0.1500000059604644,1.0,25.000534057617188,25.0,266.4395751953125,-271.5534973144531,0.4657758474349975,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.1684265136719,321.1328125,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0057324483059346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,5.162515662959777e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157080,302.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259521484375,0.0,0.0,0.0010257789399474,302.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259521484375,0.0,0.0,0.001080194604583,302.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259521484375,0.0,0.0,0.0007978280773386,302.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259521484375,0.0,0.0,0.001080194604583,302.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259521484375,0.0,0.0,0.0051239784806966,284.38531494140625,284.95001220703125,289.087158203125,288.4972229003906,293.76739501953125,298.4281005859375,285.7765808105469,1.0,0.1247268617153167,0.0,0.0,1.0,1.0,-0.0109295723959803,5.974923222851203e-09,0.0109295658767223,-0.0047779139131307,0.0,0.1500000059604644,1.0,25.000534057617188,25.0,266.4395751953125,-271.5534973144531,0.4657758474349975,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.1684265136719,321.1328125,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0057324483059346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,5.162515662959777e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
