time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157140,302.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3278503417969,0.0,0.0,0.0010256260866299,302.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3278503417969,0.0,0.0,0.0010800337186083,302.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3278503417969,0.0,0.0,0.000797709217295,302.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3278503417969,0.0,0.0,0.0010800337186083,302.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3278503417969,0.0,0.0,0.0051232147961854,284.4985046386719,284.95001220703125,289.1138610839844,288.50567626953125,294.3433837890625,298.8771057128906,285.9356689453125,1.0,0.1247266009449958,0.0,0.0,1.0,1.0,-0.0109279444441199,5.788977741616463e-09,0.0109279388561844,-0.0042907027527689,0.0,0.1500000059604644,1.0,25.000532150268555,25.0,265.36065673828125,-264.53546142578125,0.4657047092914581,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.15533447265625,321.12066650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0060550770722329,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,5.453067842609016e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157200,302.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3278503417969,0.0,0.0,0.0010256260866299,302.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3278503417969,0.0,0.0,0.0010800337186083,302.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3278503417969,0.0,0.0,0.000797709217295,302.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3278503417969,0.0,0.0,0.0010800337186083,302.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3278503417969,0.0,0.0,0.0051232147961854,284.4985046386719,284.95001220703125,289.1138610839844,288.50567626953125,294.3433837890625,298.8771057128906,285.9356689453125,1.0,0.1247266009449958,0.0,0.0,1.0,1.0,-0.0109279444441199,5.788977741616463e-09,0.0109279388561844,-0.0042907027527689,0.0,0.1500000059604644,1.0,25.000532150268555,25.0,265.36065673828125,-264.53546142578125,0.4657047092914581,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.15533447265625,321.12066650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0060550770722329,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,5.453067842609016e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157260,302.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.43438720703125,0.0,0.0,0.0010255213128402,302.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.43438720703125,0.0,0.0,0.0010799233568832,302.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43438720703125,0.0,0.0,0.0007976276683621,302.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43438720703125,0.0,0.0,0.0010799233568832,302.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43438720703125,0.0,0.0,0.0051226913928985,284.6161499023437,284.95001220703125,289.13916015625,288.5136108398437,294.9074401855469,299.3017578125,286.09735107421875,1.0,0.1247263625264167,0.0,0.0,1.0,1.0,-0.0109268277883529,5.662707192044536e-09,0.0109268222004175,-0.0039598611183464,0.0,0.1500000059604644,1.0,25.00050163269043,25.0,264.0914611816406,-259.8021545410156,0.4656553864479065,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.15142822265625,321.11737060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0063052233308553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,5.67834422326996e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157320,302.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.43438720703125,0.0,0.0,0.0010255213128402,302.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.43438720703125,0.0,0.0,0.0010799233568832,302.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43438720703125,0.0,0.0,0.0007976276683621,302.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43438720703125,0.0,0.0,0.0010799233568832,302.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43438720703125,0.0,0.0,0.0051226913928985,284.6161499023437,284.95001220703125,289.13916015625,288.5136108398437,294.9074401855469,299.3017578125,286.09735107421875,1.0,0.1247263625264167,0.0,0.0,1.0,1.0,-0.0109268277883529,5.662707192044536e-09,0.0109268222004175,-0.0039598611183464,0.0,0.1500000059604644,1.0,25.00050163269043,25.0,264.0914611816406,-259.8021545410156,0.4656553864479065,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.15142822265625,321.11737060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0063052233308553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,5.67834422326996e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157380,302.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,0.0010254653170704,302.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,0.001079864334315,302.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,0.0007975841290317,302.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,0.001079864334315,302.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,0.0051224115304648,284.7383117675781,284.95001220703125,289.1627197265625,288.5209045410156,295.4214782714844,299.6878662109375,286.2615051269531,1.0,0.1247261390089988,0.0,0.0,1.0,1.0,-0.0109262308105826,5.596886065717399e-09,0.0109262252226471,-0.0037874162662774,0.0,0.1500000059604644,1.0,25.000450134277344,25.0,262.82879638671875,-257.33563232421875,0.4656284153461456,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.1504821777344,321.1167297363281,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0063166352920234,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,5.688621513399994e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157440,302.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,0.0010254653170704,302.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,0.001079864334315,302.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,0.0007975841290317,302.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,0.001079864334315,302.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,0.0051224115304648,284.7383117675781,284.95001220703125,289.1627197265625,288.5209045410156,295.4214782714844,299.6878662109375,286.2615051269531,1.0,0.1247261390089988,0.0,0.0,1.0,1.0,-0.0109262308105826,5.596886065717399e-09,0.0109262252226471,-0.0037874162662774,0.0,0.1500000059604644,1.0,25.000450134277344,25.0,262.82879638671875,-257.33563232421875,0.4656284153461456,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.1504821777344,321.1167297363281,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0063166352920234,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,5.688621513399994e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157500,302.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0010254490189254,302.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0010798472212627,302.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0007975714397616,302.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0010798472212627,302.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0051223300397396,284.80108642578125,284.95001220703125,289.1737365722656,288.5242614746094,295.6523132324219,299.8642272949219,286.3445129394531,1.0,0.1247260421514511,0.0,0.0,1.0,1.0,-0.0109260575845837,5.5783724306479615e-09,0.0109260519966483,-0.0037389185745269,0.0,0.1500000059604644,1.0,25.00042152404785,25.0,262.1991882324219,-256.6420288085937,0.4656203091144562,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.1502990722656,321.1166381835937,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0063132629729807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,5.685584255843423e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157560,302.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.0,0.0,0.0010254360968247,302.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.0,0.0,0.00107983360067,302.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.0,0.0,0.0007975613698363,302.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.0,0.0,0.00107983360067,302.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.0,0.0,0.0051222653128206,284.8646850585937,284.95001220703125,289.1842346191406,288.52740478515625,295.8694152832031,300.0321655273437,286.42791748046875,1.0,0.1247259527444839,0.0,0.0,1.0,1.0,-0.0109259197488427,5.563945304487561e-09,0.0109259141609072,-0.0037011271342635,0.0,0.1500000059604644,1.0,25.00039291381836,25.0,261.569091796875,-256.1033935546875,0.4656137824058532,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.1501770019531,321.1166076660156,278.1499938964844,0.0,18000.0,321.1499938964844,32137.083984375,36000.0,0.0,0.0,0.006308217998594,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.8232738971710205,1.8232983350753784,-2.4426690288237296e-05,0.0,5.681040875060717e-06,0.0,-0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157620,302.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,0.0010254137450829,302.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,0.0010798099683597,302.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,0.0007975440239533,302.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,0.0010798099683597,302.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,0.005122154019773,284.99462890625,284.95001220703125,289.203369140625,288.532958984375,296.2601013183594,300.3409118652344,286.5960998535156,1.0,0.1247257888317108,0.0,0.0,1.0,1.0,-0.0109256822615861,5.5391589093289895e-09,0.0109256766736507,-0.0036362023092806,0.0,0.1500000059604644,0.9543941617012024,25.00033950805664,25.0,260.3031311035156,-255.19317626953125,0.4656024277210235,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.15008544921875,321.1165466308594,278.1499938964844,0.0,18000.0,321.1499938964844,33013.4453125,36000.0,0.0,0.0,0.0062938150949776,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.819595456123352,1.8196200132369995,-2.4555713025620207e-05,0.0,5.668069661624031e-06,0.0,-0.0,623.8751220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157680,302.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,0.0010254137450829,302.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,0.0010798099683597,302.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,0.0007975440239533,302.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,0.0010798099683597,302.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,0.005122154019773,284.99462890625,284.95001220703125,289.203369140625,288.532958984375,296.2601013183594,300.3409118652344,286.5960998535156,1.0,0.1247257888317108,0.0,0.0,1.0,1.0,-0.0109256822615861,5.5391589093289895e-09,0.0109256766736507,-0.0036362023092806,0.0,0.1500000059604644,0.9543941617012024,25.00033950805664,25.0,260.3031311035156,-255.19317626953125,0.4656024277210235,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.15008544921875,321.1165466308594,278.1499938964844,0.0,18000.0,321.1499938964844,33013.4453125,36000.0,0.0,0.0,0.0062938150949776,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.819595456123352,1.8196200132369995,-2.4555713025620207e-05,0.0,5.668069661624031e-06,0.0,-0.0,623.8751220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18157740,302.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0010253934888169,302.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0010797886643558,302.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0007975282496772,302.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0010797886643558,302.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0051220525056123,285.1280822753906,284.95001220703125,289.2198181152344,288.53741455078125,296.5985717773437,300.6156005859375,286.76593017578125,1.0,0.1247256472706794,0.0,0.0,1.0,1.0,-0.0109254671260714,5.516614720590951e-09,0.010925461538136,-0.0035771499387919,0.0,0.1500000059604644,0.7907507419586182,25.000293731689453,25.0,259.0270080566406,-254.3882598876953,0.4655922055244446,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.1500549316406,321.1151123046875,278.1499938964844,0.0,18000.0,320.6700134277344,41390.89453125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.7385377883911133,1.738562822341919,-2.49615877692122e-05,0.0,0.0,0.0,-0.0,584.2640380859375,0.0,0.0,0.0,0.9735003709793092,4.0,0.0,1.0
18157800,302.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0010253934888169,302.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0010797886643558,302.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0007975282496772,302.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0010797886643558,302.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0051220525056123,285.1280822753906,284.95001220703125,289.2198181152344,288.53741455078125,296.5985717773437,300.6156005859375,286.76593017578125,1.0,0.1247256472706794,0.0,0.0,1.0,1.0,-0.0109254671260714,5.516614720590951e-09,0.010925461538136,-0.0035771499387919,0.0,0.1500000059604644,0.7907507419586182,25.000293731689453,25.0,259.0270080566406,-254.3882598876953,0.4655922055244446,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.1500549316406,321.1151123046875,278.1499938964844,0.0,18000.0,320.6700134277344,41390.89453125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.7385377883911133,1.738562822341919,-2.49615877692122e-05,0.0,0.0,0.0,-0.0,584.2640380859375,0.0,0.0,0.0,0.9735003709793092,4.0,0.0,1.0
18157860,302.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0010253789369016,302.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0010797734139487,302.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0007975168991833,302.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0010797734139487,302.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0051219798624515,285.2651672363281,284.95001220703125,289.23321533203125,288.5406494140625,296.887939453125,300.857177734375,286.9374084472656,1.0,0.1247255280613899,0.0,0.0,1.0,1.0,-0.0109253115952014,5.5007762789216486e-09,0.010925306007266,-0.0035356662701815,0.0,0.1500000059604644,0.5347837209701538,25.000253677368164,25.0,257.3466796875,-252.714599609375,0.4655846953392029,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.0492248535156,320.9998779296875,278.1499938964844,0.0,18000.0,320.19000244140625,62618.76953125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.21105694770813,1.211078643798828,-2.173153734474909e-05,0.0,0.0,0.0,-0.0,303.0863647460937,0.0,0.0,0.0,0.7877521514892578,4.0,0.0,1.0
18157920,302.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0010253789369016,302.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0010797734139487,302.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0007975168991833,302.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0010797734139487,302.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0051219798624515,285.2651672363281,284.95001220703125,289.23321533203125,288.5406494140625,296.887939453125,300.857177734375,286.9374084472656,1.0,0.1247255280613899,0.0,0.0,1.0,1.0,-0.0109253115952014,5.5007762789216486e-09,0.010925306007266,-0.0035356662701815,0.0,0.1500000059604644,0.5347837209701538,25.000253677368164,25.0,257.3466796875,-252.714599609375,0.4655846953392029,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,321.0492248535156,320.9998779296875,278.1499938964844,0.0,18000.0,320.19000244140625,62618.76953125,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.21105694770813,1.211078643798828,-2.173153734474909e-05,0.0,0.0,0.0,-0.0,303.0863647460937,0.0,0.0,0.0,0.7877521514892578,4.0,0.0,1.0
18157980,302.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0010253706714138,302.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0010797646827995,302.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0007975104963406,302.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0010797646827995,302.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0051219384185969,285.4057006835937,284.95001220703125,289.2432556152344,288.54248046875,297.1321716308594,301.0685119628906,287.1102600097656,1.0,0.1247254163026809,0.0,0.0,1.0,1.0,-0.0109252240508794,5.4924420567203924e-09,0.010925218462944,-0.0035138444509357,0.0,0.1500000059604644,0.184143990278244,25.000215530395508,25.0,255.33563232421875,-251.35821533203125,0.4655801653861999,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,320.95184326171875,320.8012390136719,278.1499938964844,0.0,18000.0,319.7099914550781,62337.9609375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,0.3712362051010132,0.3712510466575622,-1.4832373381068464e-05,0.0,0.0,0.0,-0.0,51.77116394042969,0.0,0.0,0.0,0.539310872554779,4.0,0.0,1.0
18158040,302.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0010253706714138,302.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0010797646827995,302.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0007975104963406,302.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0010797646827995,302.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0051219384185969,285.4057006835937,284.95001220703125,289.2432556152344,288.54248046875,297.1321716308594,301.0685119628906,287.1102600097656,1.0,0.1247254163026809,0.0,0.0,1.0,1.0,-0.0109252240508794,5.4924420567203924e-09,0.010925218462944,-0.0035138444509357,0.0,0.1500000059604644,0.184143990278244,25.000215530395508,25.0,255.33563232421875,-251.35821533203125,0.4655801653861999,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,320.95184326171875,320.8012390136719,278.1499938964844,0.0,18000.0,319.7099914550781,62337.9609375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,0.3712362051010132,0.3712510466575622,-1.4832373381068464e-05,0.0,0.0,0.0,-0.0,51.77116394042969,0.0,0.0,0.0,0.539310872554779,4.0,0.0,1.0
18158100,302.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.001025368226692,302.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0010797621216624,302.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0007975086336955,302.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0010797621216624,302.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0051219267770648,285.4772033691406,284.95001220703125,289.2469177246094,288.5428466796875,297.23834228515625,301.1636047363281,287.1971740722656,1.0,0.1247253715991973,0.0,0.0,1.0,1.0,-0.0109251979738473,5.490313981226791e-09,0.0109251923859119,-0.0035082746762782,0.0,0.1500000059604644,0.0,25.00019836425781,25.0,254.3216552734375,-250.80447387695312,0.4655787050724029,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,320.9097900390625,320.5841064453125,278.1499938964844,0.0,18000.0,319.7099914550781,53486.97265625,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,0.1598335057497024,0.1598458141088485,-1.2302121831453404e-05,0.0,0.0,0.0,-0.0,17.972990036010742,0.0,0.0,0.0,0.4737031757831573,4.0,0.0,1.0
18158160,302.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0010253665968775,302.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0010797603754326,302.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.000797507353127,302.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0010797603754326,302.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0051219183951616,285.54949951171875,284.95001220703125,289.2496337890625,288.54278564453125,297.3351135253906,301.25244140625,287.2843322753906,1.0,0.1247253343462944,0.0,0.0,1.0,1.0,-0.010925181210041,5.489098953148641e-09,0.0109251756221055,-0.0035050981678068,0.0,0.1500000059604644,0.0,25.00018119812012,25.0,253.3184356689453,-250.2530670166016,0.4655776619911194,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,320.8731994628906,320.2305603027344,278.1499938964844,0.0,18000.0,319.2300109863281,46756.9375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0033944093156605,-0.0,-0.0,-0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,0.0438511557877063,0.0823288187384605,-0.0384776629507541,0.0,0.0,0.0,-0.0,7.951687812805176,0.0,0.0,0.0,0.4353741109371185,4.0,0.0,1.0
18158220,302.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0010253647342324,302.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0010797585127875,302.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0007975059561431,302.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0010797585127875,302.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0051219095475971,285.6963806152344,284.95001220703125,289.2519836425781,288.5414123535156,297.5030517578125,301.41326904296875,287.4590148925781,1.0,0.1247252598404884,0.0,0.0,1.0,1.0,-0.0109251616522669,5.488235199635483e-09,0.0109251560643315,-0.0035028457641601,0.0,0.1500000059604644,0.0,25.000152587890625,25.0,120.63629913330078,-0.0,0.4655762910842895,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,320.866943359375,319.5652770996094,278.1499938964844,0.0,18000.0,318.75,39369.234375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0084967510774731,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.2435606549843214e-05,0.0814321488142013,-0.081419713795185,0.0,0.0,-0.0,-0.0,6.594822406768799,0.0,0.0,0.0,0.4020944535732269,4.0,0.0,1.0
18158280,302.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0010253647342324,302.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0010797585127875,302.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0007975059561431,302.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0010797585127875,302.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0051219095475971,285.6963806152344,284.95001220703125,289.2519836425781,288.5414123535156,297.5030517578125,301.41326904296875,287.4590148925781,1.0,0.1247252598404884,0.0,0.0,1.0,1.0,-0.0109251616522669,5.488235199635483e-09,0.0109251560643315,-0.0035028457641601,0.0,0.1500000059604644,0.0,25.000152587890625,25.0,120.63629913330078,-0.0,0.4655762910842895,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,320.866943359375,319.5652770996094,278.1499938964844,0.0,18000.0,318.75,39369.234375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0084967510774731,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.2435606549843214e-05,0.0814321488142013,-0.081419713795185,0.0,0.0,-0.0,-0.0,6.594822406768799,0.0,0.0,0.0,0.4020944535732269,4.0,0.0,1.0
18158340,302.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0010253638029098,302.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0010797574650496,302.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0007975051412358,302.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0010797574650496,302.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.005121904425323,285.8461608886719,284.95001220703125,289.25,288.5382080078125,297.6410217285156,301.55377197265625,287.6312866210937,1.0,0.124725192785263,0.0,0.0,1.0,1.0,-0.0109251514077186,5.488167698075585e-09,0.0109251458197832,-0.0035026790574193,0.0,0.1500000059604644,0.0,25.0001277923584,25.0,85.59283447265625,-0.0,0.4655753672122955,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,320.866943359375,319.5654296875,278.1499938964844,0.0,18000.0,318.2699890136719,37054.34375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0104050496593117,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.592958506080322e-05,0.0898494943976402,-0.089833565056324,0.0,0.0,-0.0,-0.0,6.854409217834473,0.0,0.0,0.0,0.3919213414192199,4.0,0.0,1.0
18158400,302.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0010253638029098,302.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0010797574650496,302.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0007975051412358,302.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0010797574650496,302.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.005121904425323,285.8461608886719,284.95001220703125,289.25,288.5382080078125,297.6410217285156,301.55377197265625,287.6312866210937,1.0,0.124725192785263,0.0,0.0,1.0,1.0,-0.0109251514077186,5.488167698075585e-09,0.0109251458197832,-0.0035026790574193,0.0,0.1500000059604644,0.0,25.0001277923584,25.0,85.59283447265625,-0.0,0.4655753672122955,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,320.866943359375,319.5654296875,278.1499938964844,0.0,18000.0,318.2699890136719,37054.34375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0104050496593117,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.592958506080322e-05,0.0898494943976402,-0.089833565056324,0.0,0.0,-0.0,-0.0,6.854409217834473,0.0,0.0,0.0,0.3919213414192199,4.0,0.0,1.0
18158460,302.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,0.0010253632208332,302.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,0.0010797567665576,302.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,0.0007975046755746,302.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,0.0010797567665576,302.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,0.0051219016313552,285.9559631347656,284.95001220703125,289.2462158203125,288.5345153808594,297.72479248046875,301.6440124511719,287.75372314453125,1.0,0.12472515553236,0.0,0.0,1.0,1.0,-0.0109251448884606,5.4881645894511175e-09,0.0109251393005251,-0.0035026771947741,1.0,0.1500000059604644,0.0,25.000110626220703,25.0,80.95321655273438,-0.0,0.4655748307704925,0.0,283.15093994140625,283.5548400878906,290.1058349609375,289.6767578125,320.866943359375,319.5655212402344,283.1499938964844,0.0,18000.0,318.2699890136719,36456.83203125,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0113021228462457,0.0,0.0,0.0,-1.4336494043964473e-21,-7.168247021982237e-22,-7.168247021982237e-22,1.5634150258847512e-05,0.0929890275001525,-0.0929733961820602,3.22119340125937e-05,0.0,-0.0,-0.0,6.981777191162109,0.0,0.2000000029802322,1.0,0.3893384933471679,3.0,1.0,1.0
18158520,302.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0010253629880025,302.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0010797566501423,302.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0007975045591592,302.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0010797566501423,302.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0051219002343714,285.9985656738281,284.95001220703125,289.244384765625,288.53271484375,297.7540588378906,301.67657470703125,287.6271057128906,1.0,0.1247251480817794,0.0,0.0,1.0,1.0,-0.0109251430258154,5.488163701272697e-09,0.01092513743788,-0.0035026764962822,1.0,0.1500000059604644,0.0,25.00010681152344,25.0,1327.5501708984375,-0.0,0.4655746221542358,0.0,283.1540222167969,289.838134765625,289.61090087890625,289.772705078125,320.866943359375,319.5655517578125,283.1499938964844,13692.0205078125,18000.0,317.7900085449219,36327.62109375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0115795880556106,0.2163709849119186,0.2163950502872467,1.0811968209623046e-08,4.1369242668151855,4.136913776397705,1.0752695743576623e-05,1.5578934835502878e-05,0.0938643366098404,-0.0938487574458122,1754.787109375,0.0,6.606761455535889,1865.7032470703125,7.023139953613281,0.0,0.2000000029802322,1.0,0.3887961804866791,3.0,1.0,1.0
18158580,302.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.0010253626387566,302.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.001079756184481,302.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.0007975042681209,302.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.001079756184481,302.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.0051218983717262,286.0768127441406,284.95001220703125,289.2403869628906,288.52880859375,297.8049621582031,301.7347717285156,286.4458923339844,1.0,0.124725118279457,0.0,0.0,1.0,1.0,-0.0109251393005251,5.4881614808266485e-09,0.0109251337125897,-0.003502675332129,1.0,0.1500000059604644,0.0,25.00009727478028,25.0,2099.53662109375,-0.0,0.4655742943286896,0.0,283.1546936035156,290.27197265625,289.96533203125,290.2696533203125,320.866943359375,319.5656433105469,283.1499938964844,13471.9111328125,18000.0,317.7900085449219,36172.44140625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0120212621986866,0.21462282538414,0.2654007971286773,4.458544644592166e-09,4.263696193695068,4.263686180114746,9.804927685763689e-06,1.5512418030994013e-05,0.0951665490865707,-0.0951510369777679,2304.241455078125,0.0,7.971910953521728,1895.13232421875,7.091073989868164,0.0,0.2000000029802322,1.0,0.3881681561470032,3.0,1.0,1.0
18158640,302.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0010253622895106,302.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0010797559516504,302.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0007975040352903,302.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0010797559516504,302.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0051218969747424,286.138916015625,284.95001220703125,289.2362060546875,288.5246887207031,297.8466491699219,301.7840576171875,285.60205078125,1.0,0.1247251033782959,0.0,0.0,1.0,1.0,-0.0109251355752348,5.488160148559018e-09,0.010925130918622,-0.0035026741679757,1.0,0.1500000059604644,0.0,25.00008773803711,25.0,2102.0478515625,-0.0,0.4655740261077881,0.0,283.15411376953125,288.6791381835937,290.31072998046875,290.58172607421875,320.866943359375,319.5657043457031,283.1499938964844,14074.220703125,18000.0,317.3099975585937,36094.00390625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0123476888984441,0.2193734049797058,0.3696434199810028,4.459871139061988e-09,4.265860557556152,4.26585054397583,9.786473128770012e-06,1.5478781278943643e-05,0.0960550233721733,-0.0960395410656929,1727.51123046875,0.0,11.748866081237791,1895.428466796875,7.142369747161865,0.0,0.2112229615449905,1.0,0.3878728747367859,3.0,1.0,1.0
18158700,302.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,0.00102536205668,302.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,0.0010797556024044,302.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,0.0007975038024596,302.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,0.0010797556024044,302.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,0.0051218955777585,286.1898498535156,284.95001220703125,289.231201171875,288.5198059082031,297.8862609863281,301.83258056640625,284.9543762207031,1.0,0.1247250810265541,0.0,0.0,1.0,1.0,-0.0109251327812671,5.488158372202179e-09,0.0109251271933317,-0.0035026732366532,1.0,0.1500000059604644,0.0,25.00008010864257,25.0,1927.343505859375,-0.0,0.4655737578868866,0.0,283.1534118652344,287.2660217285156,290.542236328125,290.7605285644531,320.866943359375,319.5657958984375,283.1499938964844,15251.62890625,18000.0,317.3099975585937,36047.50390625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0126322573050856,0.228374496102333,0.4296343922615051,4.670276609886059e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.545883969811257e-05,0.0967754647135734,-0.0967600047588348,1272.53369140625,0.0,14.881264686584473,1895.4371337890625,7.187158584594727,0.0,0.2217226177453994,1.0,0.3877167701721191,3.0,1.0,1.0
18158760,302.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.001025361707434,302.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0010797553695738,302.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.000797503569629,302.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0010797553695738,302.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0051218941807746,286.2235412597656,284.95001220703125,289.22564697265625,288.51434326171875,297.9219970703125,301.8779296875,284.478515625,1.0,0.1247250661253929,0.0,0.0,1.0,1.0,-0.0109251299872994,5.488157039934549e-09,0.0109251243993639,-0.0035026723053306,1.0,0.1500000059604644,0.0,25.00007438659668,25.0,1733.864013671875,-0.0,0.4655734896659851,0.0,283.1527404785156,286.29034423828125,290.67559814453125,290.86212158203125,320.866943359375,319.5658569335937,283.1499938964844,16126.818359375,18000.0,316.8299865722656,36022.015625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0128695322200655,0.2348415553569793,0.4638835489749908,4.826766986099073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5447909390786663e-05,0.0973352044820785,-0.0973197594285011,996.924560546875,0.0,17.03363800048828,1895.4371337890625,7.223991870880127,0.0,0.2288262695074081,1.0,0.3876474499702453,3.0,1.0,1.0
18158820,302.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0010253612417727,302.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0010797547874972,302.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.000797503220383,302.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0010797547874972,302.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0051218918524682,286.2366638183594,284.95001220703125,289.212890625,288.5018615722656,297.9830627441406,301.9598388671875,283.87030029296875,1.0,0.1247250363230705,0.0,0.0,1.0,1.0,-0.0109251253306865,5.4881548194885e-09,0.0109251197427511,-0.0035026709083467,1.0,0.1500000059604644,0.0,25.00006103515625,25.0,1230.46875,-0.0,0.4655730724334717,0.0,283.1517028808594,285.14166259765625,290.7797241210937,290.9281311035156,320.8669128417969,319.5660095214844,283.1499938964844,17194.751953125,18000.0,316.3500061035156,36001.25390625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.013238520361483,0.2424991428852081,0.4928438663482666,5.015505788463771e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5439003618666902e-05,0.098125584423542,-0.0981101468205452,653.5831909179688,0.0,19.31414222717285,1895.4371337890625,7.278975963592529,0.0,0.2365381717681884,1.0,0.3876239955425262,3.0,1.0,1.0
18158880,302.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0010253612417727,302.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0010797547874972,302.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.000797503220383,302.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0010797547874972,302.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0051218918524682,286.2366638183594,284.95001220703125,289.212890625,288.5018615722656,297.9830627441406,301.9598388671875,283.87030029296875,1.0,0.1247250363230705,0.0,0.0,1.0,1.0,-0.0109251253306865,5.4881548194885e-09,0.0109251197427511,-0.0035026709083467,1.0,0.1500000059604644,0.0,25.00006103515625,25.0,1230.46875,-0.0,0.4655730724334717,0.0,283.1517028808594,285.14166259765625,290.7797241210937,290.9281311035156,320.8669128417969,319.5660095214844,283.1499938964844,17194.751953125,18000.0,316.3500061035156,36001.25390625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.013238520361483,0.2424991428852081,0.4928438663482666,5.015505788463771e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5439003618666902e-05,0.098125584423542,-0.0981101468205452,653.5831909179688,0.0,19.31414222717285,1895.4371337890625,7.278975963592529,0.0,0.2365381717681884,1.0,0.3876239955425262,3.0,1.0,1.0
18158940,302.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0010253608925268,302.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0010797544382512,302.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0007975029293447,302.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0010797544382512,302.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0051218899898231,286.1829528808594,284.95001220703125,289.1981506347656,288.4874267578125,298.0321655273437,302.0312194824219,283.5445556640625,1.0,0.1247250139713287,0.0,0.0,1.0,1.0,-0.0109251216053962,5.4881525990424515e-09,0.0109251160174608,-0.0035026695113629,1.0,0.1500000059604644,0.0,25.00005149841309,25.0,846.1966552734375,-0.0,0.4655726850032806,0.0,283.1510314941406,284.43359375,290.75299072265625,290.8740539550781,320.8669128417969,319.5661315917969,283.1499938964844,17680.275390625,18000.0,315.8699951171875,35996.5234375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.013507311232388,0.2459016442298889,0.4999534785747528,5.100640354527286e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5436977264471352e-05,0.0986348688602447,-0.0986194312572479,426.96087646484375,0.0,20.13364601135254,1895.4371337890625,7.31612491607666,0.0,0.2395970672369003,1.0,0.387651264667511,3.0,1.0,1.0
18159000,302.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0010253608925268,302.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0010797544382512,302.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0007975029293447,302.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0010797544382512,302.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0051218899898231,286.1829528808594,284.95001220703125,289.1981506347656,288.4874267578125,298.0321655273437,302.0312194824219,283.5445556640625,1.0,0.1247250139713287,0.0,0.0,1.0,1.0,-0.0109251216053962,5.4881525990424515e-09,0.0109251160174608,-0.0035026695113629,1.0,0.1500000059604644,0.0,25.00005149841309,25.0,846.1966552734375,-0.0,0.4655726850032806,0.0,283.1510314941406,284.43359375,290.75299072265625,290.8740539550781,320.8669128417969,319.5661315917969,283.1499938964844,17680.275390625,18000.0,315.8699951171875,35996.5234375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.013507311232388,0.2459016442298889,0.4999534785747528,5.100640354527286e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5436977264471352e-05,0.0986348688602447,-0.0986194312572479,426.96087646484375,0.0,20.13364601135254,1895.4371337890625,7.31612491607666,0.0,0.2395970672369003,1.0,0.387651264667511,3.0,1.0,1.0
18159060,302.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0010253605432808,302.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0010797540890052,302.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0007975026965141,302.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0010797540890052,302.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0051218885928392,286.0754699707031,284.95001220703125,289.181640625,288.4712219238281,298.0710754394531,302.0931091308594,283.3692626953125,1.0,0.1247249916195869,0.0,0.0,1.0,1.0,-0.0109251178801059,5.488150822685611e-09,0.0109251122921705,-0.0035026685800403,1.0,0.1500000059604644,0.0,25.000043869018555,25.0,597.5078125,-0.0,0.4655723869800567,0.0,283.150634765625,283.9953918457031,290.65185546875,290.7528991699219,320.8669128417969,319.5662841796875,283.1499938964844,17881.96875,18000.0,315.3900146484375,35996.203125,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.013709140010178,0.2473013252019882,0.5010120868682861,5.1358997055217515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5436839021276683e-05,0.0989771038293838,-0.098961666226387,282.4986877441406,0.0,20.39456558227539,1895.4371337890625,7.341666221618652,0.0,0.2407349944114685,1.0,0.3876836001873016,3.0,1.0,1.0
18159120,302.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0010253605432808,302.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0010797540890052,302.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0007975026965141,302.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0010797540890052,302.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0051218885928392,286.0754699707031,284.95001220703125,289.181640625,288.4712219238281,298.0710754394531,302.0931091308594,283.3692626953125,1.0,0.1247249916195869,0.0,0.0,1.0,1.0,-0.0109251178801059,5.488150822685611e-09,0.0109251122921705,-0.0035026685800403,1.0,0.1500000059604644,0.0,25.000043869018555,25.0,597.5078125,-0.0,0.4655723869800567,0.0,283.150634765625,283.9953918457031,290.65185546875,290.7528991699219,320.8669128417969,319.5662841796875,283.1499938964844,17881.96875,18000.0,315.3900146484375,35996.203125,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.013709140010178,0.2473013252019882,0.5010120868682861,5.1358997055217515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5436839021276683e-05,0.0989771038293838,-0.098961666226387,282.4986877441406,0.0,20.39456558227539,1895.4371337890625,7.341666221618652,0.0,0.2407349944114685,1.0,0.3876836001873016,3.0,1.0,1.0
