time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159180,302.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0010253603104501,302.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0010797537397593,302.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0007975024636834,302.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0010797537397593,302.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0051218871958553,285.9285583496094,284.95001220703125,289.1634826660156,288.4534606933594,298.1000671386719,302.14520263671875,283.2743835449219,1.0,0.1247249692678451,0.0,0.0,1.0,1.0,-0.0109251150861382,5.488149490417982e-09,0.0109251094982028,-0.0035026676487177,1.0,0.1500000059604644,0.0,25.000036239624023,25.0,446.0142517089844,-0.0,0.4655721485614776,0.0,283.150390625,283.7339172363281,290.51318359375,290.59979248046875,320.8669128417969,319.5664367675781,283.1499938964844,17959.677734375,18000.0,314.9100036621094,35996.88671875,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0138642340898513,0.247838482260704,0.500754714012146,5.14946840723951e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5437133697560057e-05,0.0992154106497764,-0.0991999730467796,195.3681030273437,0.0,20.46570587158203,1895.4371337890625,7.359635829925537,0.0,0.2411292046308517,1.0,0.3877105712890625,3.0,1.0,1.0
18159240,302.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0010253603104501,302.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0010797537397593,302.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0007975024636834,302.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0010797537397593,302.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0051218871958553,285.9285583496094,284.95001220703125,289.1634826660156,288.4534606933594,298.1000671386719,302.14520263671875,283.2743835449219,1.0,0.1247249692678451,0.0,0.0,1.0,1.0,-0.0109251150861382,5.488149490417982e-09,0.0109251094982028,-0.0035026676487177,1.0,0.1500000059604644,0.0,25.000036239624023,25.0,446.0142517089844,-0.0,0.4655721485614776,0.0,283.150390625,283.7339172363281,290.51318359375,290.59979248046875,320.8669128417969,319.5664367675781,283.1499938964844,17959.677734375,18000.0,314.9100036621094,35996.88671875,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0138642340898513,0.247838482260704,0.500754714012146,5.14946840723951e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5437133697560057e-05,0.0992154106497764,-0.0991999730467796,195.3681030273437,0.0,20.46570587158203,1895.4371337890625,7.359635829925537,0.0,0.2411292046308517,1.0,0.3877105712890625,3.0,1.0,1.0
18159300,302.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,0.0010253601940348,302.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,0.001079753623344,302.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,0.0007975023472681,302.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,0.001079753623344,302.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,0.0051218862645328,285.8443298339844,284.95001220703125,289.1539001464844,288.4440612792969,298.1120300292969,302.1686706542969,283.2449645996094,1.0,0.1247249618172645,0.0,0.0,1.0,1.0,-0.0109251141548156,5.488149046328772e-09,0.0109251085668802,-0.0035026671830564,1.0,0.1500000059604644,0.0,25.00003242492676,25.0,395.8977661132813,-0.0,0.4655720293521881,0.0,283.1502990722656,283.6481018066406,290.43719482421875,290.5181884765625,320.8669128417969,319.5664978027344,283.1499938964844,17976.8203125,18000.0,314.9100036621094,35997.2734375,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0139282997697591,0.2479568272829055,0.5005680918693542,5.152460680335481e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5437297406606376e-05,0.099307395517826,-0.0992919579148292,166.65640258789062,0.0,20.475605010986328,1895.4371337890625,7.366598129272461,0.0,0.2412077635526657,1.0,0.3877215683460235,3.0,1.0,1.0
18159360,302.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,0.0010253600776195,302.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,0.0010797535069286,302.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,0.0007975022890605,302.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,0.0010797535069286,302.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,0.0051218857988715,285.7551574707031,284.95001220703125,289.1439514160156,288.434326171875,298.12261962890625,302.19061279296875,283.2230529785156,1.0,0.1247249543666839,0.0,0.0,1.0,1.0,-0.0109251122921705,5.488148158150352e-09,0.0109251076355576,-0.0035026667173951,1.0,0.1500000059604644,0.0,25.000030517578125,25.0,357.46844482421875,-0.0,0.4655719399452209,0.0,283.1502380371094,283.5824584960937,290.35968017578125,290.43585205078125,320.8669128417969,319.5665588378906,283.1499938964844,17987.037109375,18000.0,314.42999267578125,35997.62890625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0139853572472929,0.2480273246765136,0.5004091858863831,5.154243698513028e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5437450201716274e-05,0.0993861034512519,-0.0993706658482551,144.68630981445312,0.0,20.4793701171875,1895.4371337890625,7.372560501098633,0.0,0.2412515133619308,1.0,0.38773113489151,3.0,1.0,1.0
18159420,302.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0010253598447889,302.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0010797533905133,302.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0007975021144375,302.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0010797533905133,302.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0051218848675489,285.5669860839844,284.95001220703125,289.1231994628906,288.4139709472656,298.1399841308594,302.2303161621094,283.19451904296875,1.0,0.1247249469161033,0.0,0.0,1.0,1.0,-0.0109251104295253,5.4881472699719325e-09,0.0109251048415899,-0.0035026662517338,1.0,0.1500000059604644,0.0,25.000024795532227,25.0,305.7597045898437,-0.0,0.4655717611312866,0.0,283.150146484375,283.4944152832031,290.2050170898437,290.2732849121094,320.86688232421875,319.56671142578125,283.1499938964844,17996.455078125,18000.0,313.95001220703125,35998.2265625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.014081978239119,0.2480922937393188,0.5001928806304932,5.155887272678683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5437706679222174e-05,0.0995124131441116,-0.0994969755411148,115.16641235351562,0.0,20.47972297668457,1895.4371337890625,7.382134437561035,0.0,0.2412873655557632,1.0,0.3877465724945068,3.0,1.0,1.0
18159480,302.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0010253598447889,302.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0010797533905133,302.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0007975021144375,302.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0010797533905133,302.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0051218848675489,285.5669860839844,284.95001220703125,289.1231994628906,288.4139709472656,298.1399841308594,302.2303161621094,283.19451904296875,1.0,0.1247249469161033,0.0,0.0,1.0,1.0,-0.0109251104295253,5.4881472699719325e-09,0.0109251048415899,-0.0035026662517338,1.0,0.1500000059604644,0.0,25.000024795532227,25.0,305.7597045898437,-0.0,0.4655717611312866,0.0,283.150146484375,283.4944152832031,290.2050170898437,290.2732849121094,320.86688232421875,319.56671142578125,283.1499938964844,17996.455078125,18000.0,313.95001220703125,35998.2265625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.014081978239119,0.2480922937393188,0.5001928806304932,5.155887272678683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5437706679222174e-05,0.0995124131441116,-0.0994969755411148,115.16641235351562,0.0,20.47972297668457,1895.4371337890625,7.382134437561035,0.0,0.2412873655557632,1.0,0.3877465724945068,3.0,1.0,1.0
18159540,302.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0010253597283735,302.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0010797531576827,302.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0007975019980221,302.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0010797531576827,302.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0051218844018876,285.3724060058594,284.95001220703125,289.1014099121094,288.39263916015625,298.1529541015625,302.26495361328125,283.17877197265625,1.0,0.1247249320149421,0.0,0.0,1.0,1.0,-0.0109251094982028,5.488146381793513e-09,0.0109251039102673,-0.0035026655532419,1.0,0.1500000059604644,0.0,25.00002098083496,25.0,276.1671142578125,-0.0,0.4655716121196747,0.0,283.15008544921875,283.4442138671875,290.0557861328125,290.117919921875,320.86688232421875,319.5668640136719,283.1499938964844,17999.26953125,18000.0,313.4700012207031,35998.6640625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0141597799956798,0.2481117099523544,0.5000827312469482,5.156378435344777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.543789403513074e-05,0.0996076986193656,-0.0995922610163688,98.24849700927734,0.0,20.47779655456543,1895.4371337890625,7.389354705810547,0.0,0.2412951737642288,1.0,0.387758195400238,3.0,1.0,1.0
18159600,302.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0010253597283735,302.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0010797531576827,302.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0007975019980221,302.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0010797531576827,302.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0051218844018876,285.3724060058594,284.95001220703125,289.1014099121094,288.39263916015625,298.1529541015625,302.26495361328125,283.17877197265625,1.0,0.1247249320149421,0.0,0.0,1.0,1.0,-0.0109251094982028,5.488146381793513e-09,0.0109251039102673,-0.0035026655532419,1.0,0.1500000059604644,0.0,25.00002098083496,25.0,276.1671142578125,-0.0,0.4655716121196747,0.0,283.15008544921875,283.4442138671875,290.0557861328125,290.117919921875,320.86688232421875,319.5668640136719,283.1499938964844,17999.26953125,18000.0,313.4700012207031,35998.6640625,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0141597799956798,0.2481117099523544,0.5000827312469482,5.156378435344777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.543789403513074e-05,0.0996076986193656,-0.0995922610163688,98.24849700927734,0.0,20.47779655456543,1895.4371337890625,7.389354705810547,0.0,0.2412951737642288,1.0,0.387758195400238,3.0,1.0,1.0
18159660,302.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0010253596119582,302.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0010797530412673,302.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0007975019398145,302.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0010797530412673,302.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.005121883470565,285.1781311035156,284.95001220703125,289.0788269042969,288.3705139160156,298.1622619628906,302.2951965332031,283.1700439453125,1.0,0.1247249245643615,0.0,0.0,1.0,1.0,-0.0109251076355576,5.488145937704303e-09,0.0109251020476222,-0.0035026653204113,1.0,0.1500000059604644,0.0,25.00001716613769,25.0,259.3052062988281,-0.0,0.4655714929103851,0.0,283.1500549316406,283.4156799316406,289.915283203125,289.97247314453125,320.86688232421875,319.5670166015625,283.1499938964844,17999.9765625,18000.0,313.1499938964844,35998.98046875,35640.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0142230875790119,0.2481165826320648,0.5000329613685608,5.1565018921451156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5438030459336005e-05,0.0996809899806976,-0.0996655523777008,88.545654296875,0.0,20.476327896118164,1895.4371337890625,7.394904613494873,0.0,0.241295725107193,1.0,0.386767029762268,3.0,1.0,1.0
18159720,302.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0010253596119582,302.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0010797530412673,302.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0007975019398145,302.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0010797530412673,302.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.005121883470565,285.1781311035156,284.95001220703125,289.0788269042969,288.3705139160156,298.1622619628906,302.2951965332031,283.1700439453125,1.0,0.1247249245643615,0.0,0.0,1.0,1.0,-0.0109251076355576,5.488145937704303e-09,0.0109251020476222,-0.0035026653204113,1.0,0.1500000059604644,0.0,25.00001716613769,25.0,259.3052062988281,-0.0,0.4655714929103851,0.0,283.1500549316406,283.4156799316406,289.915283203125,289.97247314453125,320.86688232421875,319.5670166015625,283.1499938964844,17999.9765625,18000.0,313.1499938964844,35998.98046875,35640.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0142230875790119,0.2481165826320648,0.5000329613685608,5.1565018921451156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5438030459336005e-05,0.0996809899806976,-0.0996655523777008,88.545654296875,0.0,20.476327896118164,1895.4371337890625,7.394904613494873,0.0,0.241295725107193,1.0,0.386767029762268,3.0,1.0,1.0
18159780,302.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0010253594955429,302.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.001079752924852,302.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0007975018233992,302.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.001079752924852,302.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0051218830049037,284.9889831542969,284.95001220703125,289.0555725097656,288.3477478027344,298.1684875488281,302.321533203125,283.16522216796875,1.0,0.1247249171137809,0.0,0.0,1.0,1.0,-0.010925106704235,5.488145049525883e-09,0.0109251011162996,-0.00350266485475,1.0,0.1500000059604644,0.0,25.000015258789062,25.0,249.7375640869141,-0.0,0.4655713737010956,0.0,283.1500244140625,283.39959716796875,289.7847595214844,289.837890625,320.86688232421875,319.567138671875,283.1499938964844,18000.0859375,18000.0,313.1499938964844,35722.95703125,34560.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0143528617918491,0.2481173425912857,0.5000123977661133,5.156520987981139e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5319657904910855e-05,0.0994350910186767,-0.0994197651743888,82.95999908447266,0.0,20.475528717041016,1895.4371337890625,7.320239543914795,0.0,0.2412949949502945,1.0,0.3832621276378631,3.0,1.0,1.0
18159840,302.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0010253594955429,302.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.001079752924852,302.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0007975018233992,302.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.001079752924852,302.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0051218830049037,284.9889831542969,284.95001220703125,289.0555725097656,288.3477478027344,298.1684875488281,302.321533203125,283.16522216796875,1.0,0.1247249171137809,0.0,0.0,1.0,1.0,-0.010925106704235,5.488145049525883e-09,0.0109251011162996,-0.00350266485475,1.0,0.1500000059604644,0.0,25.000015258789062,25.0,249.7375640869141,-0.0,0.4655713737010956,0.0,283.1500244140625,283.39959716796875,289.7847595214844,289.837890625,320.86688232421875,319.567138671875,283.1499938964844,18000.0859375,18000.0,313.1499938964844,35722.95703125,34560.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0143528617918491,0.2481173425912857,0.5000123977661133,5.156520987981139e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.5319657904910855e-05,0.0994350910186767,-0.0994197651743888,82.95999908447266,0.0,20.475528717041016,1895.4371337890625,7.320239543914795,0.0,0.2412949949502945,1.0,0.3832621276378631,3.0,1.0,1.0
18159900,302.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0010253594955429,302.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.001079752924852,302.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0007975017651915,302.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.001079752924852,302.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0051218825392425,284.8973388671875,284.95001220703125,289.0437927246094,288.336181640625,298.170654296875,302.3334350585937,283.1636657714844,1.0,0.1247249171137809,0.0,0.0,1.0,1.0,-0.0109251057729125,5.488145049525883e-09,0.010925100184977,-0.0035026646219193,0.9469929933547974,0.1500000059604644,0.0,25.00001335144043,25.0,246.6044769287109,-0.0,0.4655713438987732,0.0,283.1500244140625,283.39434814453125,289.72320556640625,289.7745361328125,320.86688232421875,319.5671691894531,283.1499938964844,18000.08203125,18000.0,313.1499938964844,0.0517585724592208,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481173127889633,0.5000074505805969,5.1565200998027194e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.2196479029790158e-11,3.390168354377998e-11,-1.1705202779266344e-11,81.09776306152344,0.0,20.47530174255371,1895.4371337890625,3.596913552054125e-15,0.0,0.241294652223587,1.0,0.0,3.0,1.0,0.0
18159960,302.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,0.0010253593791276,302.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,0.0010797528084367,302.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,0.0007975017651915,302.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,0.0010797528084367,302.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,0.0051218825392425,284.8080749511719,284.95001220703125,289.0318908691406,288.3245544433594,298.1722106933594,302.3445739746094,283.1625061035156,1.0,0.1247249096632003,0.0,0.0,1.0,1.0,-0.0109251057729125,5.488144605436673e-09,0.010925100184977,-0.0035026646219193,0.8549695611000061,0.1500000059604644,0.0,25.0000114440918,25.0,244.2207794189453,-0.0,0.4655712842941284,0.0,283.1500244140625,283.3903503417969,289.66412353515625,289.7137756347656,320.86688232421875,319.5671691894531,283.1499938964844,18000.068359375,18000.0,313.1499938964844,4.0745362639427185e-10,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481172084808349,0.5000043511390686,5.15651743526746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.7126538060954036e-19,2.6158134136038704e-19,-9.031594782614961e-20,79.65821838378906,0.0,20.47514915466309,1895.4371337890625,2.1847919030513062e-31,0.0,0.2412943840026855,1.0,0.0,3.0,1.0,0.0
18160020,302.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0010253593791276,302.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0010797526920214,302.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0007975017069838,302.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0010797526920214,302.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0051218820735812,284.6378173828125,284.95001220703125,289.00799560546875,288.3011169433594,298.173828125,302.3645935058594,283.1609802246094,1.0,0.1247249096632003,0.0,0.0,1.0,1.0,-0.0109251048415899,5.4881441613474635e-09,0.0109250992536544,-0.0035026641562581,0.5892953276634216,0.1500000059604644,0.0,25.000009536743164,25.0,241.02667236328125,-0.0,0.4655712246894836,0.0,283.1500244140625,283.38507080078125,289.5531005859375,289.59979248046875,320.86688232421875,319.5671691894531,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481170147657394,0.5000013709068298,5.156512550286152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,77.66854858398438,0.0,20.474985122680664,1895.4371337890625,0.0,0.0,0.2412940263748169,1.0,0.0,3.0,1.0,0.0
18160080,302.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0010253593791276,302.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0010797526920214,302.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0007975017069838,302.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0010797526920214,302.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0051218820735812,284.6378173828125,284.95001220703125,289.00799560546875,288.3011169433594,298.173828125,302.3645935058594,283.1609802246094,1.0,0.1247249096632003,0.0,0.0,1.0,1.0,-0.0109251048415899,5.4881441613474635e-09,0.0109250992536544,-0.0035026641562581,0.5892953276634216,0.1500000059604644,0.0,25.000009536743164,25.0,241.02667236328125,-0.0,0.4655712246894836,0.0,283.1500244140625,283.38507080078125,289.5531005859375,289.59979248046875,320.86688232421875,319.5671691894531,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481170147657394,0.5000013709068298,5.156512550286152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,77.66854858398438,0.0,20.474985122680664,1895.4371337890625,0.0,0.0,0.2412940263748169,1.0,0.0,3.0,1.0,0.0
18160140,302.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,0.0010253592627122,302.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,0.0010797526920214,302.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,0.0007975016487762,302.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,0.0010797526920214,302.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,0.0051218816079199,284.4799194335937,284.95001220703125,288.9840087890625,288.2776184082031,298.1736145019531,302.3819580078125,283.1601257324219,1.0,0.1247249022126197,0.0,0.0,1.0,1.0,-0.0109251039102673,5.4881441613474635e-09,0.0109250983223319,-0.0035026641562581,0.2185805439949035,0.1500000059604644,0.0,25.000009536743164,25.0,239.17288208007807,-0.0,0.4655711650848388,0.0,283.1499938964844,283.382080078125,289.45135498046875,289.4954833984375,320.86688232421875,319.5671691894531,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168806552887,0.5000004172325134,5.156508997572473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,76.4414291381836,0.0,20.47492027282715,1895.4371337890625,0.0,0.0,0.2412938624620437,1.0,0.0,3.0,1.0,0.0
18160200,302.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,0.0010253592627122,302.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,0.0010797526920214,302.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,0.0007975016487762,302.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,0.0010797526920214,302.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,0.0051218816079199,284.4799194335937,284.95001220703125,288.9840087890625,288.2776184082031,298.1736145019531,302.3819580078125,283.1601257324219,1.0,0.1247249022126197,0.0,0.0,1.0,1.0,-0.0109251039102673,5.4881441613474635e-09,0.0109250983223319,-0.0035026641562581,0.2185805439949035,0.1500000059604644,0.0,25.000009536743164,25.0,239.17288208007807,-0.0,0.4655711650848388,0.0,283.1499938964844,283.382080078125,289.45135498046875,289.4954833984375,320.86688232421875,319.5671691894531,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168806552887,0.5000004172325134,5.156508997572473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,76.4414291381836,0.0,20.47492027282715,1895.4371337890625,0.0,0.0,0.2412938624620437,1.0,0.0,3.0,1.0,0.0
18160260,302.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.0,0.0,0.0010253592627122,302.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.0,0.0,0.0010797525756061,302.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.0,0.0,0.0007975015905685,302.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.0,0.0,0.0010797525756061,302.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.0,0.0,0.0051218816079199,284.3344116210937,284.95001220703125,288.9601745605469,288.2542724609375,298.1719970703125,302.3970642089844,283.1596374511719,1.0,0.1247249022126197,0.0,0.0,1.0,1.0,-0.0109251039102673,5.4881437172582545e-09,0.0109250983223319,-0.0035026639234274,5.551115123125783e-17,0.1500000059604644,0.0,25.00000762939453,25.0,238.04177856445312,-0.0,0.4655711054801941,0.0,283.1499938964844,283.3803100585937,289.3576965332031,289.3995361328125,320.86688232421875,319.5671691894531,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,75.6315689086914,0.0,20.47489547729492,1895.4371337890625,0.0,0.0,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
18160320,302.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.0,0.0,0.0010253592627122,302.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.0,0.0,0.0010797525756061,302.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.0,0.0,0.0007975015905685,302.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.0,0.0,0.0010797525756061,302.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.0,0.0,0.0051218816079199,284.3344116210937,284.95001220703125,288.9601745605469,288.2542724609375,298.1719970703125,302.3970642089844,283.1596374511719,1.0,0.1247249022126197,0.0,0.0,1.0,1.0,-0.0109251039102673,5.4881437172582545e-09,0.0109250983223319,-0.0035026639234274,5.551115123125783e-17,0.1500000059604644,0.0,25.00000762939453,25.0,238.04177856445312,-0.0,0.4655711054801941,0.0,283.1499938964844,283.3803100585937,289.3576965332031,289.3995361328125,320.86688232421875,319.5671691894531,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,75.6315689086914,0.0,20.47489547729492,1895.4371337890625,0.0,0.0,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
18160380,302.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520568847656,0.0,0.0,0.0010253591462969,302.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520568847656,0.0,0.0,0.0010797525756061,302.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520568847656,0.0,0.0,0.0007975015905685,302.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520568847656,0.0,0.0,0.0010797525756061,302.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520568847656,0.0,0.0,0.0051218811422586,284.2015075683594,284.95001220703125,288.9366760253906,288.23126220703125,298.1692199707031,302.41015625,283.15936279296875,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251029789447,5.488143273169044e-09,0.0109250973910093,-0.0035026636905968,5.551115123125783e-17,0.1500000059604644,0.0,25.0000057220459,25.0,237.3225555419922,-0.0,0.4655710756778717,0.0,283.1499938964844,283.37921142578125,289.2714538574219,289.3113098144531,320.86688232421875,319.5671691894531,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,75.06544494628906,0.0,20.47488784790039,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18160440,302.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520568847656,0.0,0.0,0.0010253591462969,302.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520568847656,0.0,0.0,0.0010797525756061,302.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520568847656,0.0,0.0,0.0007975015905685,302.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520568847656,0.0,0.0,0.0010797525756061,302.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520568847656,0.0,0.0,0.0051218811422586,284.2015075683594,284.95001220703125,288.9366760253906,288.23126220703125,298.1692199707031,302.41015625,283.15936279296875,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251029789447,5.488143273169044e-09,0.0109250973910093,-0.0035026636905968,5.551115123125783e-17,0.1500000059604644,0.0,25.0000057220459,25.0,237.3225555419922,-0.0,0.4655710756778717,0.0,283.1499938964844,283.37921142578125,289.2714538574219,289.3113098144531,320.86688232421875,319.5671691894531,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,75.06544494628906,0.0,20.47488784790039,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18160500,302.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916015625,0.0,0.0,0.0010253591462969,302.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916015625,0.0,0.0,0.0010797525756061,302.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916015625,0.0,0.0,0.0007975015323609,302.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916015625,0.0,0.0,0.0010797525756061,302.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916015625,0.0,0.0,0.0051218811422586,284.13970947265625,284.95001220703125,288.9251403808594,288.2199401855469,298.16748046875,302.4160461425781,283.1592712402344,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251029789447,5.488143273169044e-09,0.0109250973910093,-0.0035026636905968,5.551115123125783e-17,0.1500000059604644,0.0,25.0000057220459,25.0,237.0579071044922,-0.0,0.4655710458755493,0.0,283.1499938964844,283.3788452148437,289.2308959960937,289.2698059082031,320.86688232421875,319.5671691894531,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,74.84038543701172,0.0,20.47488594055176,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18160560,302.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,0.0010253591462969,302.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,0.0010797525756061,302.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,0.0007975015323609,302.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,0.0010797525756061,302.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,0.0051218811422586,284.08087158203125,284.95001220703125,288.9137268066406,288.208740234375,298.16552734375,302.4215393066406,283.1592102050781,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251029789447,5.488143273169044e-09,0.0109250973910093,-0.0035026636905968,5.551115123125783e-17,0.1500000059604644,0.0,25.0000057220459,25.0,236.8365173339844,-0.0,0.4655710458755493,0.0,283.1499938964844,283.3785095214844,289.1919250488281,289.2299499511719,320.86688232421875,319.5671691894531,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,74.64266204833984,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18160620,302.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2225646972656,0.0,0.0,0.0010253591462969,302.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2225646972656,0.0,0.0,0.0010797524591907,302.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2225646972656,0.0,0.0,0.0007975015323609,302.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2225646972656,0.0,0.0,0.0010797524591907,302.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2225646972656,0.0,0.0,0.0051218811422586,283.97198486328125,284.95001220703125,288.8914794921875,288.1869506835937,298.1610717773437,302.431396484375,283.1591186523437,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488143273169044e-09,0.0109250964596867,-0.0035026634577661,5.551115123125783e-17,0.1500000059604644,0.0,25.000003814697266,25.0,236.4859771728516,-0.0,0.4655710160732269,0.0,283.1499938964844,283.3780517578125,289.11846923828125,289.1548767089844,320.86688232421875,319.5671691894531,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,74.30774688720703,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18160680,302.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2225646972656,0.0,0.0,0.0010253591462969,302.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2225646972656,0.0,0.0,0.0010797524591907,302.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2225646972656,0.0,0.0,0.0007975015323609,302.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2225646972656,0.0,0.0,0.0010797524591907,302.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2225646972656,0.0,0.0,0.0051218811422586,283.97198486328125,284.95001220703125,288.8914794921875,288.1869506835937,298.1610717773437,302.431396484375,283.1591186523437,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488143273169044e-09,0.0109250964596867,-0.0035026634577661,5.551115123125783e-17,0.1500000059604644,0.0,25.000003814697266,25.0,236.4859771728516,-0.0,0.4655710160732269,0.0,283.1499938964844,283.3780517578125,289.11846923828125,289.1548767089844,320.86688232421875,319.5671691894531,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,74.30774688720703,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18160740,302.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.14947509765625,0.0,0.0,0.0010253590298816,302.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.14947509765625,0.0,0.0,0.0010797524591907,302.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.14947509765625,0.0,0.0,0.0007975014741532,302.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.14947509765625,0.0,0.0,0.0010797524591907,302.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.14947509765625,0.0,0.0,0.0051218806765973,283.90185546875,284.95001220703125,288.8763427734375,288.172119140625,298.1576232910156,302.4375305175781,283.1590881347656,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026634577661,5.551115123125783e-17,0.1500000059604644,0.0,25.000003814697266,25.0,236.289306640625,-0.0,0.4655709862709045,0.0,283.1499938964844,283.3778076171875,289.0699768066406,289.1053466796875,320.86688232421875,319.5671691894531,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,74.10650634765625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18160800,302.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1202087402344,0.0,0.0,0.0010253590298816,302.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1202087402344,0.0,0.0,0.0010797524591907,302.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1202087402344,0.0,0.0,0.0007975014741532,302.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1202087402344,0.0,0.0,0.0010797524591907,302.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1202087402344,0.0,0.0,0.0051218806765973,283.8742370605469,284.95001220703125,288.8701477050781,288.16607666015625,298.1560974121094,302.4399108886719,283.1590576171875,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026634577661,5.551115123125783e-17,0.1500000059604644,0.0,25.000003814697266,25.0,236.21649169921875,-0.0,0.4655709862709045,0.0,283.1499938964844,283.3777160644531,289.050537109375,289.0854797363281,320.86688232421875,319.5671691894531,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,74.02926635742188,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18160860,302.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0259094238281,0.0,0.0,0.0010253590298816,302.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0259094238281,0.0,0.0,0.0010797524591907,302.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0259094238281,0.0,0.0,0.0007975014741532,302.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0259094238281,0.0,0.0,0.0010797524591907,302.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0259094238281,0.0,0.0,0.0051218806765973,283.7868957519531,284.95001220703125,288.8499450683594,288.1462707519531,298.15069580078125,302.4472351074219,283.1590270996094,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026632249355,5.551115123125783e-17,0.1500000059604644,0.0,25.000003814697266,25.0,235.9972381591797,-0.0,0.4655709564685821,0.0,283.1499938964844,283.3774719238281,288.9876708984375,289.0212707519531,320.86688232421875,319.5671691894531,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,73.7888412475586,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18160920,302.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0259094238281,0.0,0.0,0.0010253590298816,302.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0259094238281,0.0,0.0,0.0010797524591907,302.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0259094238281,0.0,0.0,0.0007975014741532,302.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0259094238281,0.0,0.0,0.0010797524591907,302.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0259094238281,0.0,0.0,0.0051218806765973,283.7868957519531,284.95001220703125,288.8499450683594,288.1462707519531,298.15069580078125,302.4472351074219,283.1590270996094,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026632249355,5.551115123125783e-17,0.1500000059604644,0.0,25.000003814697266,25.0,235.9972381591797,-0.0,0.4655709564685821,0.0,283.1499938964844,283.3774719238281,288.9876708984375,289.0212707519531,320.86688232421875,319.5671691894531,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,73.7888412475586,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18160980,302.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9396057128906,0.0,0.0,0.0010253590298816,302.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9396057128906,0.0,0.0,0.0010797524591907,302.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9396057128906,0.0,0.0,0.0007975014741532,302.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9396057128906,0.0,0.0,0.0010797524591907,302.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9396057128906,0.0,0.0,0.0051218806765973,283.7093505859375,284.95001220703125,288.8310241699219,288.12774658203125,298.1450500488281,302.4535522460937,283.15899658203125,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026632249355,5.551115123125783e-17,0.1500000059604644,0.0,25.00000190734864,25.0,235.8123474121093,-0.0,0.4655709564685821,0.0,283.1499938964844,283.37725830078125,288.9295654296875,288.9619445800781,320.86688232421875,319.5671691894531,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,73.57656860351562,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18161040,302.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9396057128906,0.0,0.0,0.0010253590298816,302.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9396057128906,0.0,0.0,0.0010797524591907,302.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9396057128906,0.0,0.0,0.0007975014741532,302.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9396057128906,0.0,0.0,0.0010797524591907,302.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9396057128906,0.0,0.0,0.0051218806765973,283.7093505859375,284.95001220703125,288.8310241699219,288.12774658203125,298.1450500488281,302.4535522460937,283.15899658203125,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026632249355,5.551115123125783e-17,0.1500000059604644,0.0,25.00000190734864,25.0,235.8123474121093,-0.0,0.4655709564685821,0.0,283.1499938964844,283.37725830078125,288.9295654296875,288.9619445800781,320.86688232421875,319.5671691894531,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,73.57656860351562,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18161100,302.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8995666503906,0.0,0.0,0.0010253590298816,302.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8995666503906,0.0,0.0,0.0010797524591907,302.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8995666503906,0.0,0.0,0.0007975014741532,302.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8995666503906,0.0,0.0,0.0010797524591907,302.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8995666503906,0.0,0.0,0.0051218806765973,283.6742553710937,284.95001220703125,288.8221435546875,288.1190185546875,298.14215087890625,302.456298828125,283.15899658203125,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142829079834e-09,0.0109250964596867,-0.0035026632249355,5.551115123125783e-17,0.1500000059604644,0.0,25.00000190734864,25.0,235.7305145263672,-0.0,0.4655709266662597,0.0,283.1499938964844,283.3771667480469,288.9023132324219,288.9341125488281,320.86688232421875,319.5671691894531,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,73.4795913696289,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
