time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161160,302.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8614196777344,0.0,0.0,0.0010253590298816,302.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8614196777344,0.0,0.0,0.0010797524591907,302.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8614196777344,0.0,0.0,0.0007975014741532,302.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8614196777344,0.0,0.0,0.0010797524591907,302.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8614196777344,0.0,0.0,0.0051218806765973,283.6413269042969,284.95001220703125,288.8136291503906,288.1106872558594,298.1392517089844,302.4588623046875,283.15899658203125,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142829079834e-09,0.0109250955283641,-0.0035026632249355,5.551115123125783e-17,0.1500000059604644,0.0,25.00000190734864,25.0,235.65415954589844,-0.0,0.4655709266662597,0.0,283.1499938964844,283.3771057128906,288.8761291503906,288.9073791503906,320.86688232421875,319.5671691894531,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,73.38751983642578,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18161220,302.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.0010253590298816,302.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.0010797523427754,302.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.0007975014159455,302.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.0010797523427754,302.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.0051218806765973,283.5810241699219,284.95001220703125,288.79791259765625,288.0953063964844,298.1334533691406,302.46343994140625,283.15899658203125,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026632249355,5.551115123125783e-17,0.1500000059604644,0.0,25.00000190734864,25.0,235.5159606933593,-0.0,0.4655709266662597,0.0,283.1499938964844,283.376953125,288.8265686035156,288.8568115234375,320.86688232421875,319.5671691894531,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,73.21595764160156,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18161280,302.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.0010253590298816,302.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.0010797523427754,302.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.0007975014159455,302.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.0010797523427754,302.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.0051218806765973,283.5810241699219,284.95001220703125,288.79791259765625,288.0953063964844,298.1334533691406,302.46343994140625,283.15899658203125,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026632249355,5.551115123125783e-17,0.1500000059604644,0.0,25.00000190734864,25.0,235.5159606933593,-0.0,0.4655709266662597,0.0,283.1499938964844,283.376953125,288.8265686035156,288.8568115234375,320.86688232421875,319.5671691894531,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,73.21595764160156,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18161340,302.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440185546875,0.0,0.0,0.0010253590298816,302.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440185546875,0.0,0.0,0.0010797523427754,302.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440185546875,0.0,0.0,0.0007975014159455,302.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440185546875,0.0,0.0,0.0010797523427754,302.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440185546875,0.0,0.0,0.0051218806765973,283.5431213378906,284.95001220703125,288.7879333496094,288.0855407714844,298.1294250488281,302.4662170410156,283.1589660644531,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026632249355,5.551115123125783e-17,0.1500000059604644,1.0,25.00000190734864,25.0,235.43125915527344,-0.0,0.4655709266662597,0.0,283.1499938964844,283.3768615722656,288.7940673828125,288.8236083984375,320.86688232421875,319.5671691894531,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,21600.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,5.10906408976887e-22,7.803303527185689e-22,-2.6942394374168213e-22,73.1055679321289,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.2000000029802322,3.0,1.0,1.0
18161400,302.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7253112792969,0.0,0.0,0.0010253590298816,302.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7253112792969,0.0,0.0,0.0010797523427754,302.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7253112792969,0.0,0.0,0.0007975014159455,302.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7253112792969,0.0,0.0,0.0010797523427754,302.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7253112792969,0.0,0.0,0.005121880210936,283.52783203125,284.95001220703125,288.7840881347656,288.0817565917969,298.12774658203125,302.4673156738281,283.15899658203125,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026632249355,5.551115123125783e-17,0.1500000059604644,1.0,25.00000190734864,25.0,291.5804443359375,-251.57911682128903,0.4655708968639374,0.0,283.1499938964844,283.3838806152344,288.78082275390625,288.8101806640625,320.8048095703125,320.4850769042969,283.1499938964844,18000.0,18000.0,313.1499938964844,2958.0712890625,20520.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.3153887689113617,0.3153899908065796,-1.2217903986311285e-06,76.09366607666016,0.0,20.474884033203125,1895.4371337890625,4.761220932006836,0.0,0.2412937432527542,1.0,0.2000000029802322,3.0,1.0,1.0
18161460,302.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656799316406,0.0,0.0,0.0010253590298816,302.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656799316406,0.0,0.0,0.0010797523427754,302.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656799316406,0.0,0.0,0.0007975014159455,302.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656799316406,0.0,0.0,0.0010797523427754,302.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656799316406,0.0,0.0,0.005121880210936,283.4800720214844,284.95001220703125,288.7723388671875,288.0702209472656,298.1222229003906,302.470703125,283.16033935546875,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026632249355,5.551115123125783e-17,0.1500000059604644,1.0,25.00000190734864,25.0,401.4906311035156,-250.44390869140625,0.4655708968639374,0.0,283.1499938964844,283.4898681640625,288.7450561523437,288.777587890625,320.6905212402344,320.5824890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,3062.024169921875,21600.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5625616908073425,0.5625640153884888,-2.326020648979465e-06,111.01892852783205,0.0,20.474884033203125,1895.4371337890625,18.32943725585937,0.0,0.2412937432527542,1.0,0.3205648958683014,3.0,1.0,1.0
18161520,302.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656799316406,0.0,0.0,0.0010253590298816,302.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656799316406,0.0,0.0,0.0010797523427754,302.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656799316406,0.0,0.0,0.0007975014159455,302.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656799316406,0.0,0.0,0.0010797523427754,302.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6656799316406,0.0,0.0,0.005121880210936,283.4800720214844,284.95001220703125,288.7723388671875,288.0702209472656,298.1222229003906,302.470703125,283.16033935546875,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026632249355,5.551115123125783e-17,0.1500000059604644,1.0,25.00000190734864,25.0,401.4906311035156,-250.44390869140625,0.4655708968639374,0.0,283.1499938964844,283.4898681640625,288.7450561523437,288.777587890625,320.6905212402344,320.5824890136719,283.1499938964844,18000.0,18000.0,313.1499938964844,3062.024169921875,21600.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5625616908073425,0.5625640153884888,-2.326020648979465e-06,111.01892852783205,0.0,20.474884033203125,1895.4371337890625,18.32943725585937,0.0,0.2412937432527542,1.0,0.3205648958683014,3.0,1.0,1.0
18161580,302.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.61181640625,0.0,0.0,0.0010253589134663,302.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.61181640625,0.0,0.0,0.0010797523427754,302.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.61181640625,0.0,0.0,0.0007975014159455,302.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.61181640625,0.0,0.0,0.0010797523427754,302.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.61181640625,0.0,0.0,0.005121880210936,283.43817138671875,284.95001220703125,288.7628479003906,288.0609436035156,298.116943359375,302.4735412597656,283.1628112792969,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,5.551115123125783e-17,0.1500000059604644,1.0,25.00000190734864,25.0,444.4621887207031,-249.3384246826172,0.4655708968639374,0.0,283.1499938964844,283.5538024902344,288.72430419921875,288.7590637207031,320.5862121582031,320.51239013671875,283.1499938964844,18000.0,18000.0,313.1499938964844,6354.20166015625,22680.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8107534646987915,0.8107582926750183,-4.829839781450573e-06,130.62351989746094,0.0,20.474884033203125,1895.4371337890625,54.85434722900391,0.0,0.2412937432527542,1.0,0.4553394019603729,3.0,1.0,1.0
18161640,302.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.61181640625,0.0,0.0,0.0010253589134663,302.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.61181640625,0.0,0.0,0.0010797523427754,302.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.61181640625,0.0,0.0,0.0007975014159455,302.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.61181640625,0.0,0.0,0.0010797523427754,302.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.61181640625,0.0,0.0,0.005121880210936,283.43817138671875,284.95001220703125,288.7628479003906,288.0609436035156,298.116943359375,302.4735412597656,283.1628112792969,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,5.551115123125783e-17,0.1500000059604644,1.0,25.00000190734864,25.0,444.4621887207031,-249.3384246826172,0.4655708968639374,0.0,283.1499938964844,283.5538024902344,288.72430419921875,288.7590637207031,320.5862121582031,320.51239013671875,283.1499938964844,18000.0,18000.0,313.1499938964844,6354.20166015625,22680.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.8107534646987915,0.8107582926750183,-4.829839781450573e-06,130.62351989746094,0.0,20.474884033203125,1895.4371337890625,54.85434722900391,0.0,0.2412937432527542,1.0,0.4553394019603729,3.0,1.0,1.0
18161700,302.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5868835449219,0.0,0.0,0.0010253589134663,302.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5868835449219,0.0,0.0,0.0010797523427754,302.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5868835449219,0.0,0.0,0.0007975014159455,302.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5868835449219,0.0,0.0,0.0010797523427754,302.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5868835449219,0.0,0.0,0.005121880210936,283.41925048828125,284.95001220703125,288.759033203125,288.05718994140625,298.1144714355469,302.47479248046875,283.1640319824219,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,5.551115123125783e-17,0.1500000059604644,1.0,25.0,25.0,456.02056884765625,-248.78707885742188,0.4655708968639374,0.0,283.1499938964844,283.5718078613281,288.7171325683594,288.75250244140625,320.5346984863281,320.4700927734375,283.1499938964844,18000.0,18000.0,313.1499938964844,8254.025390625,22680.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.9240512251853944,0.9240574836730956,-6.273997314565349e-06,136.13253784179688,0.0,20.474884033203125,1895.4371337890625,81.21402740478516,0.0,0.2412937432527542,1.0,0.5140069723129272,3.0,1.0,1.0
18161760,302.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.56329345703125,0.0,0.0,0.0010253589134663,302.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.56329345703125,0.0,0.0,0.0010797523427754,302.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.56329345703125,0.0,0.0,0.0007975014159455,302.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.56329345703125,0.0,0.0,0.0010797523427754,302.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.56329345703125,0.0,0.0,0.005121880210936,283.4015808105469,284.95001220703125,288.7558288574219,288.0540771484375,298.112060546875,302.4759521484375,283.16510009765625,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,5.551115123125783e-17,0.1500000059604644,1.0,25.0,25.0,463.7781372070313,-248.23580932617188,0.4655708968639374,0.0,283.1499938964844,283.5841979980469,288.7113037109375,288.7471008300781,320.4834899902344,320.42510986328125,283.1499938964844,18000.0,18000.0,313.1499938964844,10038.880859375,23760.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.019074320793152,1.019081950187683,-7.630691470694728e-06,139.9120330810547,0.0,20.474884033203125,1895.4371337890625,108.93336486816406,0.0,0.2412937432527542,1.0,0.5681849718093872,3.0,1.0,1.0
18161820,302.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5196533203125,0.0,0.0,0.0010253589134663,302.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5196533203125,0.0,0.0,0.0010797523427754,302.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5196533203125,0.0,0.0,0.0007975014159455,302.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5196533203125,0.0,0.0,0.0010797523427754,302.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5196533203125,0.0,0.0,0.005121880210936,283.36968994140625,284.95001220703125,288.7514953613281,288.0498352050781,298.10760498046875,302.4779357910156,283.1667785644531,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,5.551115123125783e-17,0.1500000059604644,1.0,25.0,25.0,472.7142639160156,-247.1311492919922,0.4655708968639374,0.0,283.1499938964844,283.59893798828125,288.7021484375,288.7383728027344,320.3816223144531,320.33184814453125,283.1499938964844,18000.0,18000.0,313.1499938964844,13652.990234375,24840.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1884394884109497,1.1884498596191406,-1.0377825674368069e-05,144.40635681152344,0.0,20.474884033203125,1895.4371337890625,172.77288818359375,0.0,0.2412937432527542,1.0,0.6597519516944885,3.0,1.0,1.0
18161880,302.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5196533203125,0.0,0.0,0.0010253589134663,302.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5196533203125,0.0,0.0,0.0010797523427754,302.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5196533203125,0.0,0.0,0.0007975014159455,302.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5196533203125,0.0,0.0,0.0010797523427754,302.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5196533203125,0.0,0.0,0.005121880210936,283.36968994140625,284.95001220703125,288.7514953613281,288.0498352050781,298.10760498046875,302.4779357910156,283.1667785644531,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,5.551115123125783e-17,0.1500000059604644,1.0,25.0,25.0,472.7142639160156,-247.1311492919922,0.4655708968639374,0.0,283.1499938964844,283.59893798828125,288.7021484375,288.7383728027344,320.3816223144531,320.33184814453125,283.1499938964844,18000.0,18000.0,313.1499938964844,13652.990234375,24840.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.1884394884109497,1.1884498596191406,-1.0377825674368069e-05,144.40635681152344,0.0,20.474884033203125,1895.4371337890625,172.77288818359375,0.0,0.2412937432527542,1.0,0.6597519516944885,3.0,1.0,1.0
18161940,302.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.0010253589134663,302.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.0010797523427754,302.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.0007975014159455,302.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.0010797523427754,302.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.005121880210936,283.3419494628906,284.95001220703125,288.75,288.0483703613281,298.10369873046875,302.47955322265625,283.1679382324219,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,5.551115123125783e-17,0.1500000059604644,1.0,25.0,25.0,476.691650390625,-246.0225524902344,0.465570867061615,0.0,283.1499938964844,283.60601806640625,288.6951599121094,288.73150634765625,320.2803955078125,320.2359313964844,283.1499938964844,18000.0,18000.0,313.1499938964844,16922.017578125,25920.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.323089599609375,1.3231024742126465,-1.2862658877565993e-05,146.54249572753906,0.0,20.474884033203125,1895.4371337890625,238.4036407470703,0.0,0.2412937432527542,1.0,0.7325100898742676,3.0,1.0,1.0
18162000,302.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.0010253589134663,302.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.0010797523427754,302.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.0007975014159455,302.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.0010797523427754,302.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.005121880210936,283.3419494628906,284.95001220703125,288.75,288.0483703613281,298.10369873046875,302.47955322265625,283.1679382324219,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,5.551115123125783e-17,0.1500000059604644,1.0,25.0,25.0,476.691650390625,-246.0225524902344,0.465570867061615,0.0,283.1499938964844,283.60601806640625,288.6951599121094,288.73150634765625,320.2803955078125,320.2359313964844,283.1499938964844,18000.0,18000.0,313.1499938964844,16922.017578125,25920.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.323089599609375,1.3231024742126465,-1.2862658877565993e-05,146.54249572753906,0.0,20.474884033203125,1895.4371337890625,238.4036407470703,0.0,0.2412937432527542,1.0,0.7325100898742676,3.0,1.0,1.0
18162060,302.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4455871582031,0.0,0.0,0.0010253589134663,302.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4455871582031,0.0,0.0,0.0010797523427754,302.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4455871582031,0.0,0.0,0.0007975014159455,302.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4455871582031,0.0,0.0,0.0010797523427754,302.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4455871582031,0.0,0.0,0.005121880210936,283.3179931640625,284.95001220703125,288.7506103515625,288.0489501953125,298.100341796875,302.4808959960937,283.1723937988281,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,297.2753295898437,-244.9121551513672,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,320.17974853515625,320.1387634277344,278.1499938964844,5.541369318962097e-08,18000.0,313.1499938964844,19742.818359375,27000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,6.164944856695831e-12,6.184822185645311e-12,2.1230028496025863e-16,2.518946162766156e-10,2.51890036606639e-10,4.593868366357121e-15,1.42911696434021,1.4291319847106934,-1.500678718002746e-05,0.0,0.0,3.223071452073939e-20,1.4898548536039594e-17,300.43389892578125,0.0,0.0,0.0,0.789777398109436,4.0,0.0,1.0
18162120,302.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4455871582031,0.0,0.0,0.0010253589134663,302.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4455871582031,0.0,0.0,0.0010797523427754,302.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4455871582031,0.0,0.0,0.0007975014159455,302.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4455871582031,0.0,0.0,0.0010797523427754,302.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4455871582031,0.0,0.0,0.005121880210936,283.3179931640625,284.95001220703125,288.7506103515625,288.0489501953125,298.100341796875,302.4808959960937,283.1723937988281,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,297.2753295898437,-244.9121551513672,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,320.17974853515625,320.1387634277344,278.1499938964844,5.541369318962097e-08,18000.0,313.1499938964844,19742.818359375,27000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,6.164944856695831e-12,6.184822185645311e-12,2.1230028496025863e-16,2.518946162766156e-10,2.51890036606639e-10,4.593868366357121e-15,1.42911696434021,1.4291319847106934,-1.500678718002746e-05,0.0,0.0,3.223071452073939e-20,1.4898548536039594e-17,300.43389892578125,0.0,0.0,0.0,0.789777398109436,4.0,0.0,1.0
18162180,302.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4144287109375,0.0,0.0,0.0010253589134663,302.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4144287109375,0.0,0.0,0.0010797523427754,302.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4144287109375,0.0,0.0,0.0007975014159455,302.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4144287109375,0.0,0.0,0.0010797523427754,302.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4144287109375,0.0,0.0,0.005121880210936,283.29736328125,284.95001220703125,288.75250244140625,288.0508117675781,298.0975646972656,302.4819641113281,283.1863098144531,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,280.1546936035156,-243.80239868164065,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,320.0796203613281,320.0411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,22151.560546875,28080.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.1712579010199534e-25,1.0316279184221206e-25,9.179083187753048e-26,8.447737909856216e-21,2.9023901691346095e-21,5.5453477407216055e-21,1.5137890577316284,1.513805866241455,-1.683770642557647e-05,0.0,0.0,1.6367166063313863e-42,0.0,357.0608215332031,0.0,0.0,0.0,0.8355662822723389,4.0,0.0,1.0
18162240,302.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4144287109375,0.0,0.0,0.0010253589134663,302.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4144287109375,0.0,0.0,0.0010797523427754,302.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4144287109375,0.0,0.0,0.0007975014159455,302.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4144287109375,0.0,0.0,0.0010797523427754,302.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4144287109375,0.0,0.0,0.005121880210936,283.29736328125,284.95001220703125,288.75250244140625,288.0508117675781,298.0975646972656,302.4819641113281,283.1863098144531,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,280.1546936035156,-243.80239868164065,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,320.0796203613281,320.0411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,22151.560546875,28080.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.1712579010199534e-25,1.0316279184221206e-25,9.179083187753048e-26,8.447737909856216e-21,2.9023901691346095e-21,5.5453477407216055e-21,1.5137890577316284,1.513805866241455,-1.683770642557647e-05,0.0,0.0,1.6367166063313863e-42,0.0,357.0608215332031,0.0,0.0,0.0,0.8355662822723389,4.0,0.0,1.0
18162300,302.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4002990722656,0.0,0.0,0.0010253589134663,302.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4002990722656,0.0,0.0,0.0010797523427754,302.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4002990722656,0.0,0.0,0.0007975014159455,302.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4002990722656,0.0,0.0,0.0010797523427754,302.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4002990722656,0.0,0.0,0.005121880210936,283.288330078125,284.95001220703125,288.75396728515625,288.05224609375,298.0964050292969,302.4823913574219,283.1966857910156,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,278.1889953613281,-243.2476348876953,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,320.0297546386719,319.9922790527344,278.1499938964844,0.0,18000.0,313.1499938964844,23315.958984375,28080.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-5.136063369413629e-32,-5.512037009063682e-32,-3.410451180591545e-32,6.673399953013026e-21,3.267706731850412e-21,3.4056932211626135e-21,1.5530657768249512,1.553083419799805,-1.7722781194606796e-05,0.0,0.0,0.0,0.0,385.5811767578125,0.0,0.0,0.0,0.8540552854537964,4.0,0.0,1.0
18162360,302.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.38720703125,0.0,0.0,0.0010253589134663,302.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.38720703125,0.0,0.0,0.0010797523427754,302.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.38720703125,0.0,0.0,0.0007975014159455,302.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.38720703125,0.0,0.0,0.0010797523427754,302.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.38720703125,0.0,0.0,0.005121880210936,283.2802124023437,284.95001220703125,288.7558288574219,288.0540466308594,298.0953674316406,302.4827880859375,283.20953369140625,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,277.1644287109375,-242.6930389404297,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.9800109863281,319.9432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,24168.234375,29160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,2.5902861070223842e-33,2.805767445839557e-33,1.6964701410288636e-33,6.576957479055305e-21,3.286995024693564e-21,3.289962454361741e-21,1.581195831298828,1.581214189529419,-1.837060699472204e-05,0.0,0.0,0.0,0.0,406.9147338867188,0.0,0.0,0.0,0.8720800280570984,4.0,0.0,1.0
18162420,302.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.36358642578125,0.0,0.0,0.0010253589134663,302.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.36358642578125,0.0,0.0,0.0010797523427754,302.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.36358642578125,0.0,0.0,0.0007975014159455,302.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.36358642578125,0.0,0.0,0.0010797523427754,302.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.36358642578125,0.0,0.0,0.005121880210936,283.266357421875,284.95001220703125,288.7606811523437,288.0588073730469,298.0936889648437,302.4834289550781,283.24139404296875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,275.86737060546875,-241.58297729492188,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.880859375,319.8456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,25950.50390625,30240.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-5.370098013939494e-40,-5.818009055076278e-40,-3.515955937883468e-40,6.574807940373661e-21,3.28742477087118e-21,3.2873833714508733e-21,1.638460993766785,1.6384806632995603,-1.972533573280089e-05,0.0,0.0,0.0,0.0,452.7464599609375,0.0,0.0,0.0,0.9031437635421752,4.0,0.0,1.0
18162480,302.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.36358642578125,0.0,0.0,0.0010253589134663,302.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.36358642578125,0.0,0.0,0.0010797523427754,302.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.36358642578125,0.0,0.0,0.0007975014159455,302.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.36358642578125,0.0,0.0,0.0010797523427754,302.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.36358642578125,0.0,0.0,0.005121880210936,283.266357421875,284.95001220703125,288.7606811523437,288.0588073730469,298.0936889648437,302.4834289550781,283.24139404296875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,275.86737060546875,-241.58297729492188,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.880859375,319.8456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,25950.50390625,30240.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-5.370098013939494e-40,-5.818009055076278e-40,-3.515955937883468e-40,6.574807940373661e-21,3.28742477087118e-21,3.2873833714508733e-21,1.638460993766785,1.6384806632995603,-1.972533573280089e-05,0.0,0.0,0.0,0.0,452.7464599609375,0.0,0.0,0.0,0.9031437635421752,4.0,0.0,1.0
18162540,302.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3437805175781,0.0,0.0,0.0010253589134663,302.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3437805175781,0.0,0.0,0.0010797523427754,302.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3437805175781,0.0,0.0,0.0007975014159455,302.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3437805175781,0.0,0.0,0.0010797523427754,302.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3437805175781,0.0,0.0,0.005121880210936,283.2560729980469,284.95001220703125,288.7672119140625,288.0652160644531,298.0925598144531,302.48388671875,283.2825927734375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,274.8055725097656,-240.471908569336,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.7821655273437,319.74810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,27527.30078125,31320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574837020942071e-21,3.287418510471036e-21,3.287418510471036e-21,1.687504768371582,1.6875256299972534,-2.0923878764733672e-05,0.0,0.0,0.0,0.0,494.6318054199219,0.0,0.0,0.0,0.9298046231269836,4.0,0.0,1.0
18162600,302.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3437805175781,0.0,0.0,0.0010253589134663,302.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3437805175781,0.0,0.0,0.0010797523427754,302.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3437805175781,0.0,0.0,0.0007975014159455,302.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3437805175781,0.0,0.0,0.0010797523427754,302.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3437805175781,0.0,0.0,0.005121880210936,283.2560729980469,284.95001220703125,288.7672119140625,288.0652160644531,298.0925598144531,302.48388671875,283.2825927734375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,274.8055725097656,-240.471908569336,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.7821655273437,319.74810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,27527.30078125,31320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574837020942071e-21,3.287418510471036e-21,3.287418510471036e-21,1.687504768371582,1.6875256299972534,-2.0923878764733672e-05,0.0,0.0,0.0,0.0,494.6318054199219,0.0,0.0,0.0,0.9298046231269836,4.0,0.0,1.0
18162660,302.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.33502197265625,0.0,0.0,0.0010253589134663,302.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.33502197265625,0.0,0.0,0.0010797523427754,302.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.33502197265625,0.0,0.0,0.0007975014159455,302.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.33502197265625,0.0,0.0,0.0010797523427754,302.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.33502197265625,0.0,0.0,0.005121880210936,283.252197265625,284.95001220703125,288.7713317871094,288.0692443847656,298.0921630859375,302.4841003417969,283.3077697753906,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,274.2458801269531,-239.89352416992188,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.73101806640625,319.69757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,28408.42578125,31320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.5748366170452875e-21,3.2874183085226438e-21,3.287418106574252e-21,1.7142997980117798,1.7143213748931885,-2.1593634301098064e-05,0.0,0.0,0.0,0.0,518.5701293945312,0.0,0.0,0.0,0.9415848851203918,4.0,0.0,1.0
18162720,302.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3279113769531,0.0,0.0,0.0010253589134663,302.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3279113769531,0.0,0.0,0.0010797523427754,302.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3279113769531,0.0,0.0,0.0007975014159455,302.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3279113769531,0.0,0.0,0.0010797523427754,302.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3279113769531,0.0,0.0,0.005121880210936,283.2496032714844,284.95001220703125,288.77557373046875,288.0733947753906,298.0919494628906,302.4842224121094,283.33331298828125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,273.7157287597656,-239.3592529296875,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.6839294433594,319.65087890625,278.1499938964844,0.0,18000.0,313.1499938964844,28967.650390625,32400.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.731090784072876,1.731112718582153,-2.2018708477844484e-05,0.0,0.0,0.0,0.0,533.9575805664062,0.0,0.0,0.0,0.9535220861434937,4.0,0.0,1.0
18162780,302.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.31640625,0.0,0.0,0.0010253589134663,302.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.31640625,0.0,0.0,0.0010797523427754,302.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31640625,0.0,0.0,0.0007975014159455,302.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.31640625,0.0,0.0,0.0010797523427754,302.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.31640625,0.0,0.0,0.005121880210936,283.2474670410156,284.95001220703125,288.78582763671875,288.0834655761719,298.0919189453125,302.4844665527344,283.3940734863281,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,272.5608825683594,-238.2447204589844,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.586181640625,319.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,30291.736328125,33480.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.7702120542526243,1.7702350616455078,-2.3025164409773424e-05,0.0,0.0,0.0,0.0,570.9832153320312,0.0,0.0,0.0,0.9748730659484864,4.0,0.0,1.0
18162840,302.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.31640625,0.0,0.0,0.0010253589134663,302.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.31640625,0.0,0.0,0.0010797523427754,302.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31640625,0.0,0.0,0.0007975014159455,302.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.31640625,0.0,0.0,0.0010797523427754,302.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.31640625,0.0,0.0,0.005121880210936,283.2474670410156,284.95001220703125,288.78582763671875,288.0834655761719,298.0919189453125,302.4844665527344,283.3940734863281,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,272.5608825683594,-238.2447204589844,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.586181640625,319.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,30291.736328125,33480.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.7702120542526243,1.7702350616455078,-2.3025164409773424e-05,0.0,0.0,0.0,0.0,570.9832153320312,0.0,0.0,0.0,0.9748730659484864,4.0,0.0,1.0
18162900,302.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3123779296875,0.0,0.0,0.0010253589134663,302.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3123779296875,0.0,0.0,0.0010797523427754,302.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3123779296875,0.0,0.0,0.0007975014159455,302.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3123779296875,0.0,0.0,0.0010797523427754,302.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3123779296875,0.0,0.0,0.005121880210936,283.2481994628906,284.95001220703125,288.791748046875,288.0892639160156,298.0921325683594,302.4845275878906,283.4281616210937,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,271.9573059082031,-237.6865692138672,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.5374755859375,319.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,31045.23828125,33480.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.7920936346054075,1.7921172380447388,-2.359791142225731e-05,0.0,0.0,0.0,0.0,592.4199829101562,0.0,0.0,0.0,0.9840235710144044,4.0,0.0,1.0
18162960,302.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3096923828125,0.0,0.0,0.0010253589134663,302.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3096923828125,0.0,0.0,0.0010797523427754,302.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3096923828125,0.0,0.0,0.0007975014159455,302.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3096923828125,0.0,0.0,0.0010797523427754,302.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3096923828125,0.0,0.0,0.005121880210936,283.25030517578125,284.95001220703125,288.7981872558594,288.0955505371094,298.0924987792969,302.48455810546875,283.4649963378906,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,271.33428955078125,-237.1279754638672,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.4888916015625,319.45751953125,278.1499938964844,0.0,18000.0,313.1499938964844,31525.26953125,34560.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.805895447731018,1.8059194087982176,-2.396278978267219e-05,0.0,0.0,0.0,0.0,606.2133178710938,0.0,0.0,0.0,0.9943707585334778,4.0,0.0,1.0
18163020,302.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.30780029296875,0.0,0.0,0.0010253589134663,302.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30780029296875,0.0,0.0,0.0010797523427754,302.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.30780029296875,0.0,0.0,0.0007975014159455,302.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.30780029296875,0.0,0.0,0.0010797523427754,302.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.30780029296875,0.0,0.0,0.005121880210936,283.2581481933594,284.95001220703125,288.8127136230469,288.1097717285156,298.0936584472656,302.484619140625,283.5450744628906,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,270.0412902832031,-236.0082855224609,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.39208984375,319.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,32138.4296875,35640.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8233729600906368,1.8233973979949951,-2.442886034259573e-05,0.0,0.0,0.0,0.0,623.9852905273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163080,302.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.30780029296875,0.0,0.0,0.0010253589134663,302.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30780029296875,0.0,0.0,0.0010797523427754,302.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.30780029296875,0.0,0.0,0.0007975014159455,302.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.30780029296875,0.0,0.0,0.0010797523427754,302.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.30780029296875,0.0,0.0,0.005121880210936,283.2581481933594,284.95001220703125,288.8127136230469,288.1097717285156,298.0936584472656,302.484619140625,283.5450744628906,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,270.0412902832031,-236.0082855224609,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.39208984375,319.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,32138.4296875,35640.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8233729600906368,1.8233973979949951,-2.442886034259573e-05,0.0,0.0,0.0,0.0,623.9852905273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163140,302.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3111572265625,0.0,0.0,0.0010253589134663,302.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3111572265625,0.0,0.0,0.0010797523427754,302.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3111572265625,0.0,0.0,0.0007975014159455,302.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3111572265625,0.0,0.0,0.0010797523427754,302.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3111572265625,0.0,0.0,0.005121880210936,283.2715148925781,284.95001220703125,288.8295288085937,288.12628173828125,298.095458984375,302.4845886230469,283.6341857910156,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,268.6828918457031,-234.88531494140625,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.2957763671875,319.2649841308594,278.1499938964844,0.0,18000.0,313.4700012207031,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
