time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163200,302.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3111572265625,0.0,0.0,0.0010253589134663,302.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3111572265625,0.0,0.0,0.0010797523427754,302.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3111572265625,0.0,0.0,0.0007975014159455,302.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3111572265625,0.0,0.0,0.0010797523427754,302.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3111572265625,0.0,0.0,0.005121880210936,283.2715148925781,284.95001220703125,288.8295288085937,288.12628173828125,298.095458984375,302.4845886230469,283.6341857910156,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,268.6828918457031,-234.88531494140625,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.2957763671875,319.2649841308594,278.1499938964844,0.0,18000.0,313.4700012207031,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163260,302.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3197326660156,0.0,0.0,0.0010253589134663,302.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3197326660156,0.0,0.0,0.0010797523427754,302.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3197326660156,0.0,0.0,0.0007975014159455,302.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3197326660156,0.0,0.0,0.0010797523427754,302.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3197326660156,0.0,0.0,0.005121880210936,283.2904663085937,284.95001220703125,288.84881591796875,288.1451721191406,298.0978698730469,302.4844970703125,283.7313537597656,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,267.2654113769531,-233.7582397460937,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.19989013671875,319.16925048828125,278.1499938964844,0.0,18000.0,313.95001220703125,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163320,302.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3197326660156,0.0,0.0,0.0010253589134663,302.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3197326660156,0.0,0.0,0.0010797523427754,302.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3197326660156,0.0,0.0,0.0007975014159455,302.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3197326660156,0.0,0.0,0.0010797523427754,302.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3197326660156,0.0,0.0,0.005121880210936,283.2904663085937,284.95001220703125,288.84881591796875,288.1451721191406,298.0978698730469,302.4844970703125,283.7313537597656,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,267.2654113769531,-233.7582397460937,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.19989013671875,319.16925048828125,278.1499938964844,0.0,18000.0,313.95001220703125,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163380,302.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3341064453125,0.0,0.0,0.0010253589134663,302.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3341064453125,0.0,0.0,0.0010797523427754,302.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3341064453125,0.0,0.0,0.0007975014159455,302.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3341064453125,0.0,0.0,0.0010797523427754,302.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3341064453125,0.0,0.0,0.005121880210936,283.3156433105469,284.95001220703125,288.8706970214844,288.1665954589844,298.1009826660156,302.4844055175781,283.8365478515625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,265.7896423339844,-232.6268615722656,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.1044616699219,319.073974609375,278.1499938964844,0.0,18000.0,314.42999267578125,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163440,302.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3341064453125,0.0,0.0,0.0010253589134663,302.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3341064453125,0.0,0.0,0.0010797523427754,302.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3341064453125,0.0,0.0,0.0007975014159455,302.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3341064453125,0.0,0.0,0.0010797523427754,302.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3341064453125,0.0,0.0,0.005121880210936,283.3156433105469,284.95001220703125,288.8706970214844,288.1665954589844,298.1009826660156,302.4844055175781,283.8365478515625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,265.7896423339844,-232.6268615722656,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.1044616699219,319.073974609375,278.1499938964844,0.0,18000.0,314.42999267578125,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163500,302.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.34356689453125,0.0,0.0,0.0010253589134663,302.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.34356689453125,0.0,0.0,0.0010797523427754,302.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.34356689453125,0.0,0.0,0.0007975014159455,302.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.34356689453125,0.0,0.0,0.0010797523427754,302.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.34356689453125,0.0,0.0,0.005121880210936,283.3306579589844,284.95001220703125,288.88262939453125,288.17828369140625,298.10284423828125,302.4843444824219,283.8919982910156,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,265.0309143066406,-232.05943298339844,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.05694580078125,319.0265197753906,278.1499938964844,0.0,18000.0,314.42999267578125,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163560,302.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3546142578125,0.0,0.0,0.0010253589134663,302.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3546142578125,0.0,0.0,0.0010797523427754,302.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3546142578125,0.0,0.0,0.0007975014159455,302.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3546142578125,0.0,0.0,0.0010797523427754,302.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3546142578125,0.0,0.0,0.005121880210936,283.34735107421875,284.95001220703125,288.8952331542969,288.1906433105469,298.1048583984375,302.4842834472656,283.94927978515625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,264.2588195800781,-231.49078369140625,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.009521484375,318.97918701171875,278.1499938964844,0.0,18000.0,314.9100036621094,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163620,302.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3812255859375,0.0,0.0,0.0010253589134663,302.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3812255859375,0.0,0.0,0.0010797523427754,302.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3812255859375,0.0,0.0,0.0007975014159455,302.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3812255859375,0.0,0.0,0.0010797523427754,302.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3812255859375,0.0,0.0,0.005121880210936,283.3856201171875,284.95001220703125,288.9226379394531,288.2174987792969,298.1094665527344,302.484130859375,284.06866455078125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,262.6788635253906,-230.34939575195312,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.9150390625,318.88482666015625,278.1499938964844,0.0,18000.0,315.3900146484375,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163680,302.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3812255859375,0.0,0.0,0.0010253589134663,302.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3812255859375,0.0,0.0,0.0010797523427754,302.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3812255859375,0.0,0.0,0.0007975014159455,302.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3812255859375,0.0,0.0,0.0010797523427754,302.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3812255859375,0.0,0.0,0.005121880210936,283.3856201171875,284.95001220703125,288.9226379394531,288.2174987792969,298.1094665527344,302.484130859375,284.06866455078125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,262.6788635253906,-230.34939575195312,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.9150390625,318.88482666015625,278.1499938964844,0.0,18000.0,315.3900146484375,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163740,302.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.41424560546875,0.0,0.0,0.0010253589134663,302.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.41424560546875,0.0,0.0,0.0010797523427754,302.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.41424560546875,0.0,0.0,0.0007975014159455,302.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.41424560546875,0.0,0.0,0.0010797523427754,302.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.41424560546875,0.0,0.0,0.005121880210936,283.43072509765625,284.95001220703125,288.9529724121094,288.2472229003906,298.1148681640625,302.4839782714844,284.1943664550781,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,261.05322265625,-229.2023162841797,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.8210144042969,318.7909545898437,278.1499938964844,0.0,18000.0,315.8699951171875,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163800,302.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.41424560546875,0.0,0.0,0.0010253589134663,302.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.41424560546875,0.0,0.0,0.0010797523427754,302.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.41424560546875,0.0,0.0,0.0007975014159455,302.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.41424560546875,0.0,0.0,0.0010797523427754,302.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.41424560546875,0.0,0.0,0.005121880210936,283.43072509765625,284.95001220703125,288.9529724121094,288.2472229003906,298.1148681640625,302.4839782714844,284.1943664550781,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,261.05322265625,-229.2023162841797,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.8210144042969,318.7909545898437,278.1499938964844,0.0,18000.0,315.8699951171875,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163860,302.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43719482421875,0.0,0.0,0.0010253589134663,302.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.43719482421875,0.0,0.0,0.0010797523427754,302.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.43719482421875,0.0,0.0,0.0007975014159455,302.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43719482421875,0.0,0.0,0.0010797523427754,302.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.43719482421875,0.0,0.0,0.005121880210936,283.46112060546875,284.95001220703125,288.97265625,288.2664794921875,298.1184997558594,302.48388671875,284.2725830078125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,260.0574951171875,-228.5111846923828,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.76483154296875,318.73486328125,278.1499938964844,0.0,18000.0,315.8699951171875,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163920,302.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4537658691406,0.0,0.0,0.0010253589134663,302.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4537658691406,0.0,0.0,0.0010797523427754,302.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4537658691406,0.0,0.0,0.0007975014159455,302.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4537658691406,0.0,0.0,0.0010797523427754,302.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4537658691406,0.0,0.0,0.005121880210936,283.48272705078125,284.95001220703125,288.9864196777344,288.27996826171875,298.12109375,302.4838256835937,284.32574462890625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,259.3860778808594,-228.0491180419922,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.7274475097656,318.69757080078125,278.1499938964844,0.0,18000.0,316.3500061035156,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18163980,302.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4999084472656,0.0,0.0,0.0010253589134663,302.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4999084472656,0.0,0.0,0.0010797523427754,302.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4999084472656,0.0,0.0,0.0007975014159455,302.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4999084472656,0.0,0.0,0.0010797523427754,302.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4999084472656,0.0,0.0,0.005121880210936,283.54168701171875,284.95001220703125,289.0230407714844,288.3158569335937,298.12823486328125,302.48370361328125,284.4623107910156,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,257.6815185546875,-226.88934326171875,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.6343688964844,318.6046142578125,278.1499938964844,0.0,18000.0,316.8299865722656,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164040,302.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4999084472656,0.0,0.0,0.0010253589134663,302.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4999084472656,0.0,0.0,0.0010797523427754,302.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4999084472656,0.0,0.0,0.0007975014159455,302.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4999084472656,0.0,0.0,0.0010797523427754,302.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4999084472656,0.0,0.0,0.005121880210936,283.54168701171875,284.95001220703125,289.0230407714844,288.3158569335937,298.12823486328125,302.48370361328125,284.4623107910156,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,257.6815185546875,-226.88934326171875,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.6343688964844,318.6046142578125,278.1499938964844,0.0,18000.0,316.8299865722656,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164100,302.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5254821777344,0.0,0.0,0.0010253589134663,302.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5254821777344,0.0,0.0,0.0010797523427754,302.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5254821777344,0.0,0.0,0.0007975014159455,302.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5254821777344,0.0,0.0,0.0010797523427754,302.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5254821777344,0.0,0.0,0.005121880210936,283.5738220214844,284.95001220703125,289.0426025390625,288.33502197265625,298.13214111328125,302.483642578125,284.53240966796875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,256.8163146972656,-226.306869506836,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.5880126953125,318.558349609375,278.1499938964844,0.0,18000.0,316.8299865722656,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164160,302.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5527648925781,0.0,0.0,0.0010253589134663,302.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5527648925781,0.0,0.0,0.0010797523427754,302.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5527648925781,0.0,0.0,0.0007975014159455,302.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5527648925781,0.0,0.0,0.0010797523427754,302.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5527648925781,0.0,0.0,0.005121880210936,283.6076965332031,284.95001220703125,289.0630187988281,288.35504150390625,298.1362609863281,302.4836120605469,284.6036071777344,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,255.94308471679688,-225.72262573242188,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.5417785644531,318.5121765136719,278.1499938964844,0.0,18000.0,317.3099975585937,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164220,302.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.61212158203125,0.0,0.0,0.0010253589134663,302.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.61212158203125,0.0,0.0,0.0010797523427754,302.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.61212158203125,0.0,0.0,0.0007975014159455,302.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.61212158203125,0.0,0.0,0.0010797523427754,302.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.61212158203125,0.0,0.0,0.005121880210936,283.680419921875,284.95001220703125,289.1064758300781,288.3976135253906,298.145263671875,302.4835205078125,284.7490234375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,254.1753845214844,-224.54833984375,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.4496459960937,318.4201965332031,278.1499938964844,0.0,18000.0,317.7900085449219,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164280,302.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.61212158203125,0.0,0.0,0.0010253589134663,302.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.61212158203125,0.0,0.0,0.0010797523427754,302.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.61212158203125,0.0,0.0,0.0007975014159455,302.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.61212158203125,0.0,0.0,0.0010797523427754,302.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.61212158203125,0.0,0.0,0.005121880210936,283.680419921875,284.95001220703125,289.1064758300781,288.3976135253906,298.145263671875,302.4835205078125,284.7490234375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,254.1753845214844,-224.54833984375,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.4496459960937,318.4201965332031,278.1499938964844,0.0,18000.0,317.7900085449219,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164340,302.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.67803955078125,0.0,0.0,0.0010253589134663,302.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.67803955078125,0.0,0.0,0.0010797523427754,302.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.67803955078125,0.0,0.0,0.0007975014159455,302.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.67803955078125,0.0,0.0,0.0010797523427754,302.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.67803955078125,0.0,0.0,0.005121880210936,283.7598876953125,284.95001220703125,289.1535339355469,288.4436950683594,298.1552429199219,302.4834899902344,284.89813232421875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,252.3816070556641,-223.3661193847656,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.3580017089844,318.3287048339844,278.1499938964844,0.0,18000.0,318.2699890136719,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164400,302.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.67803955078125,0.0,0.0,0.0010253589134663,302.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.67803955078125,0.0,0.0,0.0010797523427754,302.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.67803955078125,0.0,0.0,0.0007975014159455,302.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.67803955078125,0.0,0.0,0.0010797523427754,302.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.67803955078125,0.0,0.0,0.005121880210936,283.7598876953125,284.95001220703125,289.1535339355469,288.4436950683594,298.1552429199219,302.4834899902344,284.89813232421875,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,252.3816070556641,-223.3661193847656,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.3580017089844,318.3287048339844,278.1499938964844,0.0,18000.0,318.2699890136719,32135.2109375,36000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164460,302.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503967285156,0.0,0.0,0.0010253589134663,302.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503967285156,0.0,0.0,0.0010797523427754,302.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503967285156,0.0,0.0,0.0007975014159455,302.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503967285156,0.0,0.0,0.0010797523427754,302.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503967285156,0.0,0.0,0.005121880210936,283.8459167480469,284.95001220703125,289.2043151855469,288.4934387207031,298.166259765625,302.4834899902344,285.0505676269531,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,250.6334381103516,-222.4759216308593,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.2933044433594,318.2641296386719,278.1499938964844,0.0,18000.0,318.75,32135.2109375,36000.0,0.0,0.0,0.2419290542602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002178759314119,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164520,302.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503967285156,0.0,0.0,0.0010253589134663,302.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503967285156,0.0,0.0,0.0010797523427754,302.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503967285156,0.0,0.0,0.0007975014159455,302.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503967285156,0.0,0.0,0.0010797523427754,302.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503967285156,0.0,0.0,0.005121880210936,283.8459167480469,284.95001220703125,289.2043151855469,288.4934387207031,298.166259765625,302.4834899902344,285.0505676269531,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,250.6334381103516,-222.4759216308593,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.2933044433594,318.2641296386719,278.1499938964844,0.0,18000.0,318.75,32135.2109375,36000.0,0.0,0.0,0.2419290542602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002178759314119,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164580,302.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8289794921875,0.0,0.0,0.0010253589134663,302.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8289794921875,0.0,0.0,0.0010797523427754,302.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8289794921875,0.0,0.0,0.0007975014159455,302.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8289794921875,0.0,0.0,0.0010797523427754,302.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8289794921875,0.0,0.0,0.005121880210936,283.9382019042969,284.95001220703125,289.2589111328125,288.5469665527344,298.1783447265625,302.4835510253906,285.20587158203125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,252.3036193847656,-227.7268829345703,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.7847900390625,318.75494384765625,278.1499938964844,0.0,18000.0,319.2300109863281,32135.2109375,36000.0,0.0,0.0,0.2428471744060516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002187027712352,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164640,302.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8289794921875,0.0,0.0,0.0010253589134663,302.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8289794921875,0.0,0.0,0.0010797523427754,302.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8289794921875,0.0,0.0,0.0007975014159455,302.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8289794921875,0.0,0.0,0.0010797523427754,302.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8289794921875,0.0,0.0,0.005121880210936,283.9382019042969,284.95001220703125,289.2589111328125,288.5469665527344,298.1783447265625,302.4835510253906,285.20587158203125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,252.3036193847656,-227.7268829345703,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,318.7847900390625,318.75494384765625,278.1499938964844,0.0,18000.0,319.2300109863281,32135.2109375,36000.0,0.0,0.0,0.2428471744060516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002187027712352,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164700,302.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.87060546875,0.0,0.0,0.0010253589134663,302.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.87060546875,0.0,0.0,0.0010797523427754,302.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.87060546875,0.0,0.0,0.0007975014159455,302.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.87060546875,0.0,0.0,0.0010797523427754,302.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.87060546875,0.0,0.0,0.005121880210936,283.9866638183594,284.95001220703125,289.2877197265625,288.5751647949219,298.184814453125,302.4836120605469,285.2845153808594,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,253.83541870117188,-233.2091064453125,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.28765869140625,319.2571105957031,278.1499938964844,0.0,18000.0,319.2300109863281,32135.2109375,36000.0,0.0,0.0,0.0073214662261307,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,6.593550097022671e-06,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164760,302.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9139099121094,0.0,0.0,0.0010253589134663,302.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9139099121094,0.0,0.0,0.0010797523427754,302.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9139099121094,0.0,0.0,0.0007975014159455,302.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9139099121094,0.0,0.0,0.0010797523427754,302.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9139099121094,0.0,0.0,0.005121880210936,284.0367736816406,284.95001220703125,289.3175354003906,288.6043701171875,298.19158935546875,302.4836730957031,285.3638916015625,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,254.5801544189453,-232.8933258056641,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.26959228515625,319.2390441894531,278.1499938964844,0.0,18000.0,319.7099914550781,32135.2109375,36000.0,0.0,0.0,0.242816686630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002186753117712,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164820,302.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.004638671875,0.0,0.0,0.0010253589134663,302.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.004638671875,0.0,0.0,0.0010797523427754,302.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.004638671875,0.0,0.0,0.0007975014159455,302.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.004638671875,0.0,0.0,0.0010797523427754,302.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.004638671875,0.0,0.0,0.005121880210936,284.1410827636719,284.95001220703125,289.3802490234375,288.6658020019531,298.2059631347656,302.4838562011719,285.52423095703125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,257.1132507324219,-238.00689697265625,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.75115966796875,319.719970703125,278.1499938964844,0.0,18000.0,320.19000244140625,32135.2109375,36000.0,0.0,0.0,0.2420705705881118,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002180033770855,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164880,302.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.004638671875,0.0,0.0,0.0010253589134663,302.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.004638671875,0.0,0.0,0.0010797523427754,302.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.004638671875,0.0,0.0,0.0007975014159455,302.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.004638671875,0.0,0.0,0.0010797523427754,302.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.004638671875,0.0,0.0,0.005121880210936,284.1410827636719,284.95001220703125,289.3802490234375,288.6658020019531,298.2059631347656,302.4838562011719,285.52423095703125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,257.1132507324219,-238.00689697265625,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,319.75115966796875,319.719970703125,278.1499938964844,0.0,18000.0,320.19000244140625,32135.2109375,36000.0,0.0,0.0,0.2420705705881118,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002180033770855,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18164940,302.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.10113525390625,0.0,0.0,0.0010253589134663,302.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.10113525390625,0.0,0.0,0.0010797523427754,302.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.10113525390625,0.0,0.0,0.0007975014159455,302.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10113525390625,0.0,0.0,0.0010797523427754,302.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10113525390625,0.0,0.0,0.005121880210936,284.2509765625,284.95001220703125,289.4472045898437,288.7314147949219,298.2215576171875,302.4841003417969,285.6867980957031,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,259.4979248046875,-243.0777740478516,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,320.23016357421875,320.19830322265625,278.1499938964844,0.0,18000.0,320.6700134277344,32135.2109375,36000.0,0.0,0.0,0.2426846325397491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002185563935199,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165000,302.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.10113525390625,0.0,0.0,0.0010253589134663,302.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.10113525390625,0.0,0.0,0.0010797523427754,302.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.10113525390625,0.0,0.0,0.0007975014159455,302.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10113525390625,0.0,0.0,0.0010797523427754,302.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10113525390625,0.0,0.0,0.005121880210936,284.2509765625,284.95001220703125,289.4472045898437,288.7314147949219,298.2215576171875,302.4841003417969,285.6867980957031,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,259.4979248046875,-243.0777740478516,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,320.23016357421875,320.19830322265625,278.1499938964844,0.0,18000.0,320.6700134277344,32135.2109375,36000.0,0.0,0.0,0.2426846325397491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002185563935199,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165060,302.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.169921875,0.0,0.0,0.0010253589134663,302.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.169921875,0.0,0.0,0.0010797523427754,302.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.169921875,0.0,0.0,0.0007975014159455,302.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.169921875,0.0,0.0,0.0010797523427754,302.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.169921875,0.0,0.0,0.005121880210936,284.3287353515625,284.95001220703125,289.4952087402344,288.7784423828125,298.2328796386719,302.4843139648437,285.7984924316406,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,261.5419006347656,-248.39370727539065,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,320.7246398925781,320.69207763671875,278.1499938964844,0.0,18000.0,320.6700134277344,32135.2109375,36000.0,0.0,0.0,0.0040249940939247,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,3.6248202377464622e-06,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165120,302.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2031555175781,0.0,0.0,0.0010253589134663,302.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2031555175781,0.0,0.0,0.0010797523427754,302.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2031555175781,0.0,0.0,0.0007975013577379,302.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2031555175781,0.0,0.0,0.0010797523427754,302.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2031555175781,0.0,0.0,0.005121880210936,284.3661804199219,284.95001220703125,289.5185241699219,288.80126953125,298.2384033203125,302.4844055175781,285.85137939453125,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,261.8770446777344,-248.1426696777344,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,320.71002197265625,320.677490234375,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.242860198020935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,0.0002187145000789,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165180,302.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,0.0010253589134663,302.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,0.0010797523427754,302.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,0.0007975013577379,302.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,0.0010797523427754,302.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,0.005121880210936,284.4864196777344,284.95001220703125,289.5943298339844,288.87554931640625,298.25653076171875,302.4848022460937,286.0179443359375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,264.240234375,-253.1900634765625,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,321.18975830078125,321.15655517578125,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0030690657440572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,2.7639325708150864e-06,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165240,302.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,0.0010253589134663,302.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,0.0010797523427754,302.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,0.0007975013577379,302.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,0.0010797523427754,302.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,0.005121880210936,284.4864196777344,284.95001220703125,289.5943298339844,288.87554931640625,298.25653076171875,302.4848022460937,286.0179443359375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,264.240234375,-253.1900634765625,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,321.18975830078125,321.15655517578125,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0030690657440572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,2.7639325708150864e-06,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165300,302.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661499023437,0.0,0.0,0.0010253589134663,302.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661499023437,0.0,0.0,0.0010797523427754,302.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661499023437,0.0,0.0,0.0007975013577379,302.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661499023437,0.0,0.0,0.0010797523427754,302.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661499023437,0.0,0.0,0.005121880210936,284.54840087890625,284.95001220703125,289.63397216796875,288.9143981933594,298.26611328125,302.48504638671875,286.1019287109375,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,264.0115661621094,-252.8298797607422,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,321.1697998046875,321.1366577148437,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0045501650311052,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,4.097777491551824e-06,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
