time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165360,302.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230651855469,0.0,0.0,0.0010253589134663,302.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230651855469,0.0,0.0,0.0010797523427754,302.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230651855469,0.0,0.0,0.0007975013577379,302.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230651855469,0.0,0.0,0.0010797523427754,302.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230651855469,0.0,0.0,0.005121880210936,284.611572265625,284.95001220703125,289.6747741699219,288.954345703125,298.27606201171875,302.4852905273437,286.1863708496094,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,263.45849609375,-252.57522583007807,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,321.159912109375,321.1268005371094,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.0053871599957346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,4.851556695939507e-06,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165420,302.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,0.0010253589134663,302.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,0.0010797523427754,302.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,0.0007975013577379,302.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,0.0010797523427754,302.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,0.005121880210936,284.7412414550781,284.95001220703125,289.75994873046875,289.0378112792969,298.29693603515625,302.48583984375,286.3564758300781,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,262.1705017089844,-252.1862335205078,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,321.15234375,321.1192932128906,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.006023749243468,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,5.424854862212669e-06,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165480,302.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,0.0010253589134663,302.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,0.0010797523427754,302.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,0.0007975013577379,302.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,0.0010797523427754,302.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,0.005121880210936,284.7412414550781,284.95001220703125,289.75994873046875,289.0378112792969,298.29693603515625,302.48583984375,286.3564758300781,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,262.1705017089844,-252.1862335205078,0.465570867061615,0.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,321.15234375,321.1192932128906,278.1499938964844,0.0,18000.0,321.1499938964844,32135.2109375,36000.0,0.0,0.0,0.006023749243468,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641380184796e-05,0.0,5.424854862212669e-06,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165540,302.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.050000000745058,0.0010253589134663,302.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.050000000745058,0.0010797523427754,302.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.050000000745058,0.0007975013577379,302.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.050000000745058,0.0010797523427754,302.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.050000000745058,0.005121880210936,284.87530517578125,290.2820129394531,289.8500061035156,289.12603759765625,298.3193359375,302.4864807128906,286.5282287597656,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,260.8636779785156,-251.84341430664065,0.465570867061615,1.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,321.150634765625,321.1176147460937,278.1499938964844,0.0,18000.0,321.1499938964844,32139.05078125,36000.0,0.0,0.0,0.0061626457609236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232656717300413,1.8232899904251096,-2.442697950755246e-05,0.0,5.549941761273658e-06,0.0,0.0,623.8914794921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165600,302.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.050000000745058,0.0010253589134663,302.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.050000000745058,0.0010797523427754,302.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.050000000745058,0.0007975013577379,302.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.050000000745058,0.0010797523427754,302.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.050000000745058,0.005121880210936,284.87530517578125,290.2820129394531,289.8500061035156,289.12603759765625,298.3193359375,302.4864807128906,286.5282287597656,1.0,0.1247248798608779,0.0,0.0,1.0,1.0,-0.010925100184977,5.488142384990624e-09,0.0109250955283641,-0.0035026629921048,0.0,0.1500000059604644,1.0,25.0,25.0,260.8636779785156,-251.84341430664065,0.465570867061615,1.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,321.150634765625,321.1176147460937,278.1499938964844,0.0,18000.0,321.1499938964844,32139.05078125,36000.0,0.0,0.0,0.0061626457609236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232656717300413,1.8232899904251096,-2.442697950755246e-05,0.0,5.549941761273658e-06,0.0,0.0,623.8914794921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165660,302.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.5605283379554749,0.050000000745058,0.0411209091544151,302.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.5605283379554749,0.050000000745058,0.043302297592163,302.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.5605283379554749,0.050000000745058,0.0319829285144805,302.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.5605283379554749,0.050000000745058,0.043302297592163,302.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.5605283379554749,0.050000000745058,0.2054074555635452,286.4974975585937,290.22418212890625,289.8966369628906,289.1712646484375,298.5375366210937,302.47222900390625,288.0906677246094,1.0,0.1274920403957367,0.0149569073691964,0.0149569073691964,1.0,1.0,-0.4079825580120086,1.124697064369684e-06,0.4079814255237579,-0.1037348285317421,0.0,0.1500000059604644,1.0,17.73050880432129,25.0,3178.868896484375,-4937.8984375,17.409879684448242,1.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,320.9693603515625,320.2081604003906,278.1499938964844,0.0,18000.0,321.1499938964844,32135.689453125,36000.0,0.0,0.0,0.1280967742204666,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232797384262085,1.8233041763305664,-2.442648474243469e-05,0.0,0.0001153611083282,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165720,302.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5285339355469,0.5986783504486084,0.050000000745058,0.0454196594655513,302.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5285339355469,0.5986783504486084,0.050000000745058,0.0478290878236293,302.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5285339355469,0.5986783504486084,0.050000000745058,0.0353264026343822,302.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5285339355469,0.5986783504486084,0.050000000745058,0.0478290878236293,302.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5285339355469,0.5986783504486084,0.050000000745058,0.226880595088005,289.8834533691406,289.7448425292969,289.9440002441406,289.2161865234375,298.6765441894531,302.41314697265625,291.73388671875,1.0,0.1300125420093536,0.0299138147383928,0.0299138147383928,1.0,1.0,-0.4839799106121063,7.394184649456292e-06,0.4839725196361542,-0.1443925201892852,0.0,0.1500000059604644,0.7714933156967163,16.17247200012207,25.0,5748.93359375,-5826.30322265625,19.824520111083984,1.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,321.0111389160156,320.2476501464844,278.1499938964844,0.0,18000.0,321.1499938964844,32135.224609375,36000.0,0.0,0.0,0.1536838263273239,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,-0.0,-0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,1.8232816457748413,1.8233060836791992,-2.442641562083736e-05,0.0,0.0001384042407153,0.0,0.0,623.8915405273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
18165780,302.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.65887451171875,0.589065432548523,0.050000000745058,0.0455855168402195,302.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.65887451171875,0.589065432548523,0.050000000745058,0.0480037443339824,302.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.65887451171875,0.589065432548523,0.050000000745058,0.0354554019868373,302.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.65887451171875,0.589065432548523,0.050000000745058,0.0480037443339824,302.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.65887451171875,0.589065432548523,0.050000000745058,0.227709099650383,294.8499755859375,289.64227294921875,290.0339660644531,289.2991027832031,298.6636047363281,302.3385925292969,295.568603515625,1.0,0.1334092766046524,0.057754561305046,0.057754561305046,1.0,1.0,-0.4857229888439178,0.0001066859622369,0.4856162965297699,-0.1446722447872162,1.0,0.1500000059604644,0.0,17.46841049194336,25.0,4349.8125,-2995.775634765625,21.01436996459961,1.0,283.1510925292969,283.6101989746094,288.8875427246094,288.7468566894531,321.1734924316406,315.72271728515625,283.1499938964844,0.0,18000.0,321.1499938964844,73227.6328125,36000.0,1.0,0.0,0.0815218985080719,0.0,1.0,0.0,1.0,1.0,0.001884477213025,0.0,0.0,0.0,6.574836213148504e-21,3.2874183085226438e-21,3.287418106574252e-21,0.109628178179264,0.133927434682846,-0.0242992583662271,3.116469815722667e-05,7.341680611716583e-05,0.0,0.0,20.35194969177246,0.0,0.2000000029802322,1.0,0.541605532169342,3.0,1.0,1.0
18165840,302.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8796691894531,0.5883623361587524,0.050000000745058,0.0455890148878097,302.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8796691894531,0.5883623361587524,0.050000000745058,0.0480074286460876,302.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8796691894531,0.5883623361587524,0.050000000745058,0.0354581251740455,302.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8796691894531,0.5883623361587524,0.050000000745058,0.0480074286460876,302.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8796691894531,0.5883623361587524,0.050000000745058,0.2277265787124633,295.0551452636719,289.2236328125,290.0407409667969,289.30523681640625,298.6633605957031,302.33514404296875,295.7084655761719,1.0,0.1336397975683212,0.0598276294767856,0.0598276294767856,1.0,1.0,-0.4857602715492248,0.0001273262896575,0.4856329262256622,-0.1446608752012252,1.0,0.1500000059604644,0.0,17.560752868652344,25.0,4680.267578125,-2569.63427734375,21.0932731628418,1.0,283.1513061523437,284.4435729980469,288.79327392578125,288.7345275878906,321.1791381835937,315.0868530273437,283.1499938964844,3288.6728515625,18000.0,320.6700134277344,70294.1796875,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0032500587403774,0.1058603376150131,0.1058660224080085,1.9405855766763125e-07,1.1669269800186155,1.166918396949768,8.666824214742519e-06,0.0715409070253372,0.1167525500059127,-0.0452116392552852,131.2406005859375,0.0,1.3341615200042725,236.7665863037109,16.97093963623047,0.0,0.2000000029802322,1.0,0.5291117429733276,3.0,1.0,1.0
18165900,302.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2388916015625,0.5836036801338196,0.050000000745058,0.0456129387021064,302.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2388916015625,0.5836036801338196,0.050000000745058,0.0480326227843761,302.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2388916015625,0.5836036801338196,0.050000000745058,0.035476729273796,302.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2388916015625,0.5836036801338196,0.050000000745058,0.0480326227843761,302.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2388916015625,0.5836036801338196,0.050000000745058,0.2278460711240768,295.194091796875,289.1722717285156,290.0901184082031,289.3493347167969,298.6643981933594,302.3145446777344,294.3099670410156,1.0,0.1352196931838989,0.0747845321893692,0.0747845321893692,1.0,1.0,-0.4860152006149292,0.0004170886822976,0.485598087310791,-0.1444352120161056,1.0,0.1500000059604644,0.0,18.198715209960938,25.0,5945.2080078125,-0.0,21.638471603393555,1.0,283.15545654296875,297.2158508300781,289.1393737792969,289.5454406738281,321.1737670898437,311.5777893066406,283.1499938964844,13766.3681640625,18000.0,320.6700134277344,54397.8046875,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0072202137671411,0.2169582992792129,0.2238320559263229,5.016765669552114e-09,4.253944873809815,4.253934860229492,9.887839951261412e-06,0.0003807034809142,0.0849521085619926,-0.0845714062452316,3499.014404296875,0.0,6.836151123046875,1893.775146484375,9.498920440673828,0.0,0.2000000029802322,1.0,0.4668358266353607,3.0,1.0,1.0
18165960,302.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3355712890625,0.5793329477310181,0.050000000745058,0.0456351190805435,302.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3355712890625,0.5793329477310181,0.050000000745058,0.0480559766292572,302.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3355712890625,0.5793329477310181,0.050000000745058,0.0354939810931682,302.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3355712890625,0.5793329477310181,0.050000000745058,0.0480559766292572,302.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3355712890625,0.5793329477310181,0.050000000745058,0.2279568612575531,293.1270446777344,288.71929931640625,290.1401062011719,289.3931884765625,298.6698303222656,302.30352783203125,292.0399475097656,1.0,0.1366589069366455,0.2598276138305664,0.2598276138305664,0.800000011920929,1.0,-0.4862611889839172,0.037800695747137,0.4484604895114898,-0.1072993949055671,1.0,0.1500000059604644,0.0,18.79655265808105,25.0,5512.8515625,-0.0,22.142208099365234,1.0,283.1549987792969,295.2347412109375,289.97027587890625,290.4423828125,321.1734619140625,311.5968017578125,283.1499938964844,13466.177734375,18000.0,320.19000244140625,46055.125,36000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,1.0,0.0083829797804355,0.2145771086215973,0.3289453387260437,4.3638475055729495e-09,4.265542030334473,4.265532493591309,9.789188879949506e-06,2.315741039637942e-05,0.0872425287961959,-0.0872193723917007,3686.88525390625,0.0,9.962523460388184,1895.3851318359373,8.263871192932129,0.0,0.2054458260536193,1.0,0.4326080977916717,3.0,1.0,1.0
18166020,302.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1778564453125,0.5722934007644653,0.050000000745058,0.0456734038889408,302.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1778564453125,0.5722934007644653,0.050000000745058,0.0480962917208671,302.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1778564453125,0.5722934007644653,0.050000000745058,0.0355237573385238,301.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1778564453125,0.5722934007644653,0.050000000745058,0.0480962917208671,302.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1778564453125,0.5722934007644653,0.050000000745058,0.2281481027603149,290.07012939453125,288.2328186035156,290.24188232421875,289.47998046875,295.2137451171875,302.3045654296875,289.5745544433594,1.0,0.1391577869653701,0.6299138069152832,0.6299138069152832,0.4000000059604645,1.0,-0.4866597056388855,0.3284889161586761,0.1581707745790481,0.1820039600133896,1.0,0.1500000059604644,0.0,19.8586540222168,25.0,5049.3505859375,-0.0,23.03194808959961,1.0,283.1534118652344,291.3874206542969,291.22418212890625,291.5899353027344,321.1734619140625,311.5970458984375,283.1499938964844,15788.3740234375,18000.0,313.1499938964844,-1.280568540096283e-09,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2323620468378067,0.4519054293632507,4.766481875861928e-09,4.265923976898193,4.265913963317871,9.785931069927756e-06,-5.502657207801686e-19,-8.4041333100476855e-19,2.9014755852581134e-19,2664.423583984375,0.0,16.232769012451172,1895.43701171875,2.2060780838944144e-30,0.0,0.2261695563793182,1.0,0.0,3.0,1.0,0.0
18166080,302.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1778564453125,0.5722934007644653,0.050000000745058,0.0456734038889408,302.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1778564453125,0.5722934007644653,0.050000000745058,0.0480962917208671,302.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1778564453125,0.5722934007644653,0.050000000745058,0.0355237573385238,301.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1778564453125,0.5722934007644653,0.050000000745058,0.0480962917208671,302.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1778564453125,0.5722934007644653,0.050000000745058,0.2281481027603149,290.07012939453125,288.2328186035156,290.24188232421875,289.47998046875,295.2137451171875,302.3045654296875,289.5745544433594,1.0,0.1391577869653701,0.6299138069152832,0.6299138069152832,0.4000000059604645,1.0,-0.4866597056388855,0.3284889161586761,0.1581707745790481,0.1820039600133896,1.0,0.1500000059604644,0.0,19.8586540222168,25.0,5049.3505859375,-0.0,23.03194808959961,1.0,283.1534118652344,291.3874206542969,291.22418212890625,291.5899353027344,321.1734619140625,311.5970458984375,283.1499938964844,15788.3740234375,18000.0,313.1499938964844,-1.280568540096283e-09,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2323620468378067,0.4519054293632507,4.766481875861928e-09,4.265923976898193,4.265913963317871,9.785931069927756e-06,-5.502657207801686e-19,-8.4041333100476855e-19,2.9014755852581134e-19,2664.423583984375,0.0,16.232769012451172,1895.43701171875,2.2060780838944144e-30,0.0,0.2261695563793182,1.0,0.0,3.0,1.0,0.0
18166140,302.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5667638182640076,0.852709949016571,0.0457051619887352,302.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5667638182640076,0.8646344542503357,0.0481297373771667,302.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5667638182640076,0.9061040878295898,0.0355484597384929,301.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5667638182640076,0.8256804347038269,0.0481297373771667,302.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5667638182640076,0.8574486374855042,0.2283067554235458,288.1722717285156,287.7650451660156,290.3459167480469,289.5656433105469,290.4021911621094,302.3029479980469,287.79571533203125,1.0,0.1412338465452194,1.0,1.0,0.0,1.0,-0.4869982004165649,0.4869965016841888,1.6756633840486757e-06,0.3396874070167541,1.0,0.1500000059604644,0.0,20.73110008239746,45.0,3742.762939453125,-0.0,23.78577995300293,1.0,283.1521301269531,288.4393310546875,291.9280700683594,292.2121276855469,321.1734619140625,311.5970458984375,283.1499938964844,17026.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.241311028599739,0.4891760349273681,4.985966306492173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.081723938562502e-21,1.6521657431652913e-21,-5.704417541156912e-22,1794.835693359375,0.0,18.983169555664062,1895.4371337890625,0.0,0.0,0.2353942245244979,1.0,0.0,3.0,1.0,0.0
18166200,302.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5667638182640076,0.852709949016571,0.0457051619887352,302.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5667638182640076,0.8646344542503357,0.0481297373771667,302.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5667638182640076,0.9061040878295898,0.0355484597384929,301.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5667638182640076,0.8256804347038269,0.0481297373771667,302.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.5667638182640076,0.8574486374855042,0.2283067554235458,288.1722717285156,287.7650451660156,290.3459167480469,289.5656433105469,290.4021911621094,302.3029479980469,287.79571533203125,1.0,0.1412338465452194,1.0,1.0,0.0,1.0,-0.4869982004165649,0.4869965016841888,1.6756633840486757e-06,0.3396874070167541,1.0,0.1500000059604644,0.0,20.73110008239746,45.0,3742.762939453125,-0.0,23.78577995300293,1.0,283.1521301269531,288.4393310546875,291.9280700683594,292.2121276855469,321.1734619140625,311.5970458984375,283.1499938964844,17026.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.241311028599739,0.4891760349273681,4.985966306492173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.081723938562502e-21,1.6521657431652913e-21,-5.704417541156912e-22,1794.835693359375,0.0,18.983169555664062,1895.4371337890625,0.0,0.0,0.2353942245244979,1.0,0.0,3.0,1.0,0.0
18166260,302.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7118530273437,0.8657552599906921,0.876427412033081,0.0834491103887558,302.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7120361328125,0.8657552599906921,0.8911259174346924,0.0878759324550628,302.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7118530273437,0.8657552599906921,0.9330818057060242,0.064904861152172,301.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7117614746094,0.8657552599906921,0.8499114513397217,0.0878759250044822,302.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7119445800781,0.8657552599906921,0.8824522495269775,0.4168455898761749,287.7030639648437,287.7262268066406,290.3983459472656,289.6077575683594,290.3908996582031,302.2119140625,287.70855712890625,1.0,0.1509523093700409,1.0,1.0,0.0,1.0,-0.7798115611076355,0.779810905456543,6.337895115393621e-07,0.5689300894737244,0.8566870093345642,0.1500000059604644,0.0,10.362451553344728,45.0,4397.58251953125,-0.0,46.541805267333984,1.0,283.15167236328125,287.7490539550781,292.13287353515625,292.3941955566406,321.1734619140625,311.5970458984375,283.1499938964844,17373.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2437569350004196,0.4958374202251434,5.046882911585726e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1609.161376953125,0.0,19.630210876464844,1895.4371337890625,0.0,0.0,0.2376929223537445,1.0,0.0,3.0,1.0,0.0
18166320,301.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.739013671875,0.8649984002113342,0.8997987508773804,0.0829925909638404,302.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.739013671875,0.8649984002113342,0.91716867685318,0.0873951986432075,302.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.739013671875,0.8649984002113342,0.9599201679229736,0.064549796283245,301.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.739013671875,0.8649984002113342,0.8737106919288635,0.0873951986432075,302.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.739013671875,0.8649984002113342,0.9068263173103333,0.4145651757717132,287.74224853515625,287.3167419433594,290.45196533203125,289.650146484375,290.4448547363281,302.1371154785156,287.7569885253906,1.0,0.1604947745800018,1.0,1.0,0.0,1.0,-0.8470125198364258,0.8470118045806885,7.165703550526814e-07,0.6267322301864624,1.0,0.1500000059604644,0.0,11.06943130493164,65.0,4561.0947265625,-0.0,52.85874176025391,1.0,283.1513061523437,287.57293701171875,292.30047607421875,292.5589599609375,321.1734619140625,311.5970458984375,283.1499938964844,17606.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2453894019126892,0.4990817010402679,5.087771537404251e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1579.1494140625,0.0,20.01749992370605,1895.4371337890625,0.0,0.0,0.2391495257616043,1.0,0.0,3.0,1.0,0.0
18166380,301.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9545288085937,0.8822259902954102,0.9461396932601928,0.093825064599514,301.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9545288085937,0.8822259902954102,0.9683550596237184,0.09880231320858,302.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9545288085937,0.8822259902954102,1.0,0.0729750543832779,301.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9545288085937,0.8822259902954102,0.9203563332557678,0.09880231320858,301.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9545288085937,0.8822259902954102,0.9543931484222412,0.4686756432056427,287.96148681640625,286.8886413574219,290.5599365234375,289.7334289550781,290.5538024902344,302.0193786621094,287.9987487792969,1.0,0.1857360005378723,1.0,1.0,0.0,1.0,-0.9999676942825316,0.99996680021286,9.235595825884956e-07,0.7512503266334534,1.0,0.1500000059604644,0.0,13.48382568359375,85.0,4858.73486328125,-0.0,79.95805358886719,1.0,283.1507873535156,287.6249084472656,292.60302734375,292.8723449707031,321.1734619140625,311.5970458984375,283.1499938964844,17852.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2470947057008743,0.5009087324142456,5.130685654108902e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1630.1671142578125,0.0,20.35825538635254,1895.4371337890625,0.0,0.0,0.2405704110860824,1.0,0.0,3.0,1.0,0.0
18166440,301.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9545288085937,0.8822259902954102,0.9461396932601928,0.093825064599514,301.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9545288085937,0.8822259902954102,0.9683550596237184,0.09880231320858,302.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9545288085937,0.8822259902954102,1.0,0.0729750543832779,301.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9545288085937,0.8822259902954102,0.9203563332557678,0.09880231320858,301.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9545288085937,0.8822259902954102,0.9543931484222412,0.4686756432056427,287.96148681640625,286.8886413574219,290.5599365234375,289.7334289550781,290.5538024902344,302.0193786621094,287.9987487792969,1.0,0.1857360005378723,1.0,1.0,0.0,1.0,-0.9999676942825316,0.99996680021286,9.235595825884956e-07,0.7512503266334534,1.0,0.1500000059604644,0.0,13.48382568359375,85.0,4858.73486328125,-0.0,79.95805358886719,1.0,283.1507873535156,287.6249084472656,292.60302734375,292.8723449707031,321.1734619140625,311.5970458984375,283.1499938964844,17852.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2470947057008743,0.5009087324142456,5.130685654108902e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1630.1671142578125,0.0,20.35825538635254,1895.4371337890625,0.0,0.0,0.2405704110860824,1.0,0.0,3.0,1.0,0.0
18166500,301.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1114196777344,0.8948878049850464,0.968882977962494,0.1024995744228363,301.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1114196777344,0.8948878049850464,0.9934817552566528,0.1079369932413101,302.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1114196777344,0.8948878049850464,1.0,0.0797218903899192,301.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1114196777344,0.8948878049850464,0.9432094097137452,0.1079369932413101,301.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1114196777344,0.8948878049850464,0.9776426553726196,0.5120065808296204,288.1186218261719,286.859130859375,290.61456298828125,289.7746276855469,290.6089172363281,301.962890625,288.1560363769531,1.0,0.2014085203409195,1.0,1.0,0.0,1.0,-1.0920814275741575,1.0920803546905518,1.0642814913808252e-06,0.8256392478942871,1.0,0.1500000059604644,0.0,15.194218635559082,85.0,4990.25341796875,-0.0,102.52473449707033,1.0,283.1506042480469,287.7076721191406,292.7507629394531,293.02764892578125,321.1734619140625,311.5970458984375,283.1499938964844,17910.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2475020885467529,0.5009335875511169,5.14096809567377e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1671.546142578125,0.0,20.42192840576172,1895.4371337890625,0.0,0.0,0.2408834546804428,1.0,0.0,3.0,1.0,0.0
18166560,301.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.9080284237861632,0.9911386370658876,0.1121905371546745,301.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.9080284237861632,1.0,0.1181420385837555,302.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.9080284237861632,1.0,0.0872593075037002,301.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.9080284237861632,0.9656448364257812,0.1181420385837555,301.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.9080284237861632,1.0,0.5604149699211121,288.2849426269531,286.4813842773437,290.6695861816406,289.81549072265625,290.6643981933594,301.9036865234375,288.320068359375,1.0,0.2189838290214538,1.0,1.0,0.0,1.0,-1.195383906364441,1.1953827142715454,1.2377944358377135e-06,0.9087598919868468,1.0,0.1500000059604644,0.0,17.238100051879883,105.0,5110.52734375,-0.0,132.4801025390625,1.0,283.1504821777344,287.80291748046875,292.8984680175781,293.18341064453125,321.1734619140625,311.5970458984375,283.1499938964844,17947.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0128442905843257,1.0,0.0,0.0,0.2477529197931289,0.5007999539375305,5.1473056927875405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1716.4832763671875,0.0,20.45455551147461,1895.4371337890625,0.0,0.0,0.2410666793584823,1.0,0.0,3.0,1.0,0.0
18166620,301.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6071472167969,0.9368037581443788,1.0,0.1343853175640106,301.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6071472167969,0.9368037581443788,1.0,0.1415142118930816,301.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6071472167969,0.9368037581443788,1.0,0.1045219153165817,301.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6071472167969,0.9368037581443788,1.0,0.1415142118930816,301.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6071472167969,0.9368037581443788,1.0,0.6712824702262878,288.61248779296875,286.0955505371094,290.78076171875,289.8963317871094,290.7763671875,301.77447509765625,288.6403503417969,1.0,0.2593295574188232,1.0,1.0,0.0,1.0,-1.4319545030593872,1.4319528341293335,1.702201529951708e-06,1.097768783569336,1.0,0.1500000059604644,0.0,22.47705078125,125.0,5317.6875,-0.0,222.22352600097656,1.0,283.1502990722656,288.0033569335937,293.195068359375,293.49664306640625,321.1734619140625,311.5970458984375,283.1499938964844,17982.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0727002397179603,1.0,0.0,0.0,0.2479991763830185,0.5004621744155884,5.1535313794204285e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1808.861572265625,0.0,20.477399826049805,1895.4371337890625,0.0,0.0,0.2412333637475967,1.0,0.0,3.0,1.0,0.0
18166680,301.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6071472167969,0.9368037581443788,1.0,0.1343853175640106,301.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6071472167969,0.9368037581443788,1.0,0.1415142118930816,301.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6071472167969,0.9368037581443788,1.0,0.1045219153165817,301.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6071472167969,0.9368037581443788,1.0,0.1415142118930816,301.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6071472167969,0.9368037581443788,1.0,0.6712824702262878,288.61248779296875,286.0955505371094,290.78076171875,289.8963317871094,290.7763671875,301.77447509765625,288.6403503417969,1.0,0.2593295574188232,1.0,1.0,0.0,1.0,-1.4319545030593872,1.4319528341293335,1.702201529951708e-06,1.097768783569336,1.0,0.1500000059604644,0.0,22.47705078125,125.0,5317.6875,-0.0,222.22352600097656,1.0,283.1502990722656,288.0033569335937,293.195068359375,293.49664306640625,321.1734619140625,311.5970458984375,283.1499938964844,17982.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0727002397179603,1.0,0.0,0.0,0.2479991763830185,0.5004621744155884,5.1535313794204285e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1808.861572265625,0.0,20.477399826049805,1895.4371337890625,0.0,0.0,0.2412333637475967,1.0,0.0,3.0,1.0,0.0
18166740,301.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.9625055193901062,1.0,0.1599393934011459,301.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.9625055193901062,1.0,0.1684238910675048,301.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.9625055193901062,1.0,0.1243973076343536,301.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.9625055193901062,1.0,0.1684238910675048,301.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.9625055193901062,1.0,0.7989304065704346,288.9093017578125,285.7315979003906,290.8932800292969,289.9759216308594,290.8895568847656,301.6316833496094,288.930419921875,1.0,0.3059854507446289,1.0,1.0,0.0,1.0,-1.7042251825332642,1.7042229175567627,2.35937977777212e-06,1.312961459159851,1.0,0.1500000059604644,0.0,29.573036193847656,145.0,5517.8720703125,-0.0,368.1479187011719,1.0,283.1501770019531,288.20416259765625,293.4925537109375,293.8108825683594,321.1734619140625,311.5970458984375,283.1499938964844,17995.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1762282997369766,1.0,0.0,0.0,0.2480830550193786,0.5002246499061584,5.155653237665092e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1901.967041015625,0.0,20.479717254638672,1895.4371337890625,0.0,0.0,0.2412823289632797,1.0,0.0,3.0,1.0,0.0
18166800,301.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.9625055193901062,1.0,0.1599393934011459,301.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.9625055193901062,1.0,0.1684238910675048,301.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.9625055193901062,1.0,0.1243973076343536,301.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.9625055193901062,1.0,0.1684238910675048,301.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90533447265625,0.9625055193901062,1.0,0.7989304065704346,288.9093017578125,285.7315979003906,290.8932800292969,289.9759216308594,290.8895568847656,301.6316833496094,288.930419921875,1.0,0.3059854507446289,1.0,1.0,0.0,1.0,-1.7042251825332642,1.7042229175567627,2.35937977777212e-06,1.312961459159851,1.0,0.1500000059604644,0.0,29.573036193847656,145.0,5517.8720703125,-0.0,368.1479187011719,1.0,283.1501770019531,288.20416259765625,293.4925537109375,293.8108825683594,321.1734619140625,311.5970458984375,283.1499938964844,17995.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1762282997369766,1.0,0.0,0.0,0.2480830550193786,0.5002246499061584,5.155653237665092e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1901.967041015625,0.0,20.479717254638672,1895.4371337890625,0.0,0.0,0.2412823289632797,1.0,0.0,3.0,1.0,0.0
18166860,301.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.9815862774848938,1.0,0.1881648153066635,301.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.9815862774848938,1.0,0.1981466114521026,301.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.9815862774848938,1.0,0.1463504135608673,301.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.9815862774848938,1.0,0.1981466114521026,301.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.9815862774848938,1.0,0.9399221539497375,289.1688537597656,285.7043151855469,291.0069885253906,290.0542297363281,291.0037841796875,301.48004150390625,289.18475341796875,1.0,0.357847660779953,1.0,1.0,0.0,1.0,-2.005197048187256,2.0051937103271484,3.241239483031677e-06,1.5483537912368774,1.0,0.1500000059604644,0.0,38.89490509033203,165.0,5693.2060546875,-0.0,592.87548828125,1.0,283.1501159667969,288.4090576171875,293.6152648925781,294.06182861328125,321.1734619140625,311.5970458984375,283.1499938964844,17998.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.300665408372879,1.0,0.0,0.0,0.2481088936328888,0.5000984072685242,5.156306936981991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1986.359130859375,0.0,20.47806167602539,1895.4371337890625,0.0,117.18622589111328,0.2412940263748169,1.0,0.0,3.0,1.0,0.0
18166920,301.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.9815862774848938,1.0,0.1881648153066635,301.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.9815862774848938,1.0,0.1981466114521026,301.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.9815862774848938,1.0,0.1463504135608673,301.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.9815862774848938,1.0,0.1981466114521026,301.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.9815862774848938,1.0,0.9399221539497375,289.1688537597656,285.7043151855469,291.0069885253906,290.0542297363281,291.0037841796875,301.48004150390625,289.18475341796875,1.0,0.357847660779953,1.0,1.0,0.0,1.0,-2.005197048187256,2.0051937103271484,3.241239483031677e-06,1.5483537912368774,1.0,0.1500000059604644,0.0,38.89490509033203,165.0,5693.2060546875,-0.0,592.87548828125,1.0,283.1501159667969,288.4090576171875,293.6152648925781,294.06182861328125,321.1734619140625,311.5970458984375,283.1499938964844,17998.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.300665408372879,1.0,0.0,0.0,0.2481088936328888,0.5000984072685242,5.156306936981991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1986.359130859375,0.0,20.47806167602539,1895.4371337890625,0.0,117.18622589111328,0.2412940263748169,1.0,0.0,3.0,1.0,0.0
18166980,301.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3919677734375,0.9937970638275146,1.0,0.2183613032102584,301.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3919677734375,0.9937970638275146,1.0,0.2299449741840362,301.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3919677734375,0.9937970638275146,1.0,0.1698365658521652,301.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3919677734375,0.9937970638275146,1.0,0.2299449741840362,301.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3919677734375,0.9937970638275146,1.0,1.0907599925994873,289.3941345214844,285.67681884765625,291.12164306640625,290.1312866210937,291.118896484375,301.3232421875,289.4064025878906,1.0,0.4136768281459808,1.0,1.0,0.0,1.0,-2.327190637588501,2.327186346054077,4.356638328317786e-06,1.7981494665145874,1.0,0.1500000059604644,0.0,50.78043365478516,185.0,5852.8330078125,-0.0,920.8560180664062,1.0,283.1500549316406,288.591064453125,293.23004150390625,293.7412109375,321.1734619140625,311.5970458984375,283.1499938964844,17999.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3156439661979675,1.0,0.0,0.0,0.2481158524751663,0.5000398755073547,5.156483240398302e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2030.1690673828125,0.0,20.476526260375977,1895.4371337890625,0.0,141.15936279296875,0.2412956207990646,1.0,0.0,3.0,1.0,0.0
18167040,301.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3919677734375,0.9937970638275146,1.0,0.2183613032102584,301.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3919677734375,0.9937970638275146,1.0,0.2299449741840362,301.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3919677734375,0.9937970638275146,1.0,0.1698365658521652,301.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3919677734375,0.9937970638275146,1.0,0.2299449741840362,301.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3919677734375,0.9937970638275146,1.0,1.0907599925994873,289.3941345214844,285.67681884765625,291.12164306640625,290.1312866210937,291.118896484375,301.3232421875,289.4064025878906,1.0,0.4136768281459808,1.0,1.0,0.0,1.0,-2.327190637588501,2.327186346054077,4.356638328317786e-06,1.7981494665145874,1.0,0.1500000059604644,0.0,50.78043365478516,185.0,5852.8330078125,-0.0,920.8560180664062,1.0,283.1500549316406,288.591064453125,293.23004150390625,293.7412109375,321.1734619140625,311.5970458984375,283.1499938964844,17999.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3156439661979675,1.0,0.0,0.0,0.2481158524751663,0.5000398755073547,5.156483240398302e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2030.1690673828125,0.0,20.476526260375977,1895.4371337890625,0.0,141.15936279296875,0.2412956207990646,1.0,0.0,3.0,1.0,0.0
18167100,300.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4936218261719,0.9974356293678284,1.0,0.233992338180542,301.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4936218261719,0.9974356293678284,1.0,0.2464051991701126,301.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4936218261719,0.9974356293678284,1.0,0.1819940507411956,300.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4936218261719,0.9974356293678284,1.0,0.2464051991701126,301.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4936218261719,0.9974356293678284,1.0,1.1688401699066162,289.4955444335937,285.6629638671875,291.1792907714844,290.1693115234375,291.1767272949219,301.2440490722656,289.5064392089844,1.0,0.4426763355731964,1.0,1.0,0.0,1.0,-2.493516683578491,2.49351167678833,5.000583314540563e-06,1.9267295598983765,1.0,0.1500000059604644,0.0,57.78426742553711,185.0,5926.1611328125,-0.0,1131.039794921875,1.0,283.1500549316406,288.67388916015625,293.12567138671875,293.615478515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303148865699768,1.0,0.0,0.0,0.2481168359518051,0.5000250339508057,5.1565081093940535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2054.13671875,0.0,20.47601127624512,1895.4371337890625,0.0,121.2224349975586,0.2412954121828079,1.0,0.0,3.0,1.0,0.0
18167160,300.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5916748046875,0.9990000128746032,1.0,0.249770238995552,301.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5916748046875,0.9990000128746032,1.0,0.2630200982093811,301.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5916748046875,0.9990000128746032,1.0,0.1942657381296157,300.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5916748046875,0.9990000128746032,1.0,0.2630200982093811,300.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5916748046875,0.9990000128746032,1.0,1.2476540803909302,289.59344482421875,285.6490783691406,291.23712158203125,290.20703125,291.2347106933594,301.1650695800781,289.60369873046875,1.0,0.4721278548240661,1.0,1.0,0.0,1.0,-2.661784648895264,2.661778926849365,5.698113909602398e-06,2.056725025177002,1.0,0.1500000059604644,0.0,65.52850341796875,205.0,6012.67822265625,-0.0,1374.77734375,1.0,283.1500549316406,288.7537536621094,293.112548828125,293.5564880371094,321.1734619140625,311.5970458984375,283.1499938964844,18000.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289697527885437,1.0,0.0,0.0,0.2481171935796737,0.5000154376029968,5.1565169911782505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2082.839111328125,0.0,20.47564125061035,1895.4371337890625,0.0,74.61186981201172,0.2412950694561004,1.0,0.0,3.0,1.0,0.0
