time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167220,300.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7783508300781,0.9990000128746032,1.0,0.2814671695232391,301.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7783508300781,0.9990000128746032,1.0,0.2963984906673431,301.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7783508300781,0.9990000128746032,1.0,0.2189189195632934,300.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7783508300781,0.9990000128746032,1.0,0.2963984906673431,300.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7783508300781,0.9990000128746032,1.0,1.405986785888672,289.77978515625,285.6212158203125,291.3532409667969,290.281494140625,291.35107421875,301.0098876953125,289.78826904296875,1.0,0.5316922068595886,1.0,1.0,0.0,1.0,-3.0004918575286865,3.000484704971313,7.240440936584491e-06,2.318403482437134,1.0,0.1500000059604644,0.0,83.14171600341797,225.0,6171.50732421875,-0.0,1969.4658203125,1.0,283.1500244140625,288.9181213378906,293.2651672363281,293.6791687011719,321.1734619140625,311.5970458984375,283.1499938964844,18000.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866879999637604,1.0,0.0,0.0,0.2481172233819961,0.5000056028366089,5.15651787935667e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2154.117431640625,0.0,20.47520446777344,1895.4371337890625,0.0,56.38598251342773,0.2412944585084915,1.0,0.0,3.0,1.0,0.0
18167280,300.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7783508300781,0.9990000128746032,1.0,0.2814671695232391,301.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7783508300781,0.9990000128746032,1.0,0.2963984906673431,301.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7783508300781,0.9990000128746032,1.0,0.2189189195632934,300.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7783508300781,0.9990000128746032,1.0,0.2963984906673431,300.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7783508300781,0.9990000128746032,1.0,1.405986785888672,289.77978515625,285.6212158203125,291.3532409667969,290.281494140625,291.35107421875,301.0098876953125,289.78826904296875,1.0,0.5316922068595886,1.0,1.0,0.0,1.0,-3.0004918575286865,3.000484704971313,7.240440936584491e-06,2.318403482437134,1.0,0.1500000059604644,0.0,83.14171600341797,225.0,6171.50732421875,-0.0,1969.4658203125,1.0,283.1500244140625,288.9181213378906,293.2651672363281,293.6791687011719,321.1734619140625,311.5970458984375,283.1499938964844,18000.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866879999637604,1.0,0.0,0.0,0.2481172233819961,0.5000056028366089,5.15651787935667e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2154.117431640625,0.0,20.47520446777344,1895.4371337890625,0.0,56.38598251342773,0.2412944585084915,1.0,0.0,3.0,1.0,0.0
18167340,300.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9467163085937,0.9990000128746032,1.0,0.313232421875,300.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9467163085937,0.9990000128746032,1.0,0.3298488259315491,301.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9467163085937,0.9990000128746032,1.0,0.2436252236366272,300.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9467163085937,0.9990000128746032,1.0,0.3298488259315491,300.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9467163085937,0.9990000128746032,1.0,1.5646607875823977,289.9478759765625,285.59326171875,291.46978759765625,290.3546447753906,291.46783447265625,300.8602294921875,289.9550170898437,1.0,0.5912895798683167,1.0,1.0,0.0,1.0,-3.33916974067688,3.339160680770874,8.967281246441416e-06,2.580121755599976,1.0,0.1500000059604644,0.0,102.97911071777344,245.0,6315.2958984375,-0.0,2716.80224609375,1.0,283.1500244140625,289.07305908203125,293.36151123046875,293.8052062988281,321.1734619140625,311.5970458984375,283.1499938964844,18000.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890105843544006,1.0,0.0,0.0,0.2481170445680618,0.5000019073486328,5.156512994375362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2218.236572265625,0.0,20.47501373291016,1895.4371337890625,0.0,70.35701751708984,0.2412940859794616,1.0,0.0,3.0,1.0,0.0
18167400,300.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9467163085937,0.9990000128746032,1.0,0.313232421875,300.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9467163085937,0.9990000128746032,1.0,0.3298488259315491,301.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9467163085937,0.9990000128746032,1.0,0.2436252236366272,300.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9467163085937,0.9990000128746032,1.0,0.3298488259315491,300.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9467163085937,0.9990000128746032,1.0,1.5646607875823977,289.9478759765625,285.59326171875,291.46978759765625,290.3546447753906,291.46783447265625,300.8602294921875,289.9550170898437,1.0,0.5912895798683167,1.0,1.0,0.0,1.0,-3.33916974067688,3.339160680770874,8.967281246441416e-06,2.580121755599976,1.0,0.1500000059604644,0.0,102.97911071777344,245.0,6315.2958984375,-0.0,2716.80224609375,1.0,283.1500244140625,289.07305908203125,293.36151123046875,293.8052062988281,321.1734619140625,311.5970458984375,283.1499938964844,18000.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890105843544006,1.0,0.0,0.0,0.2481170445680618,0.5000019073486328,5.156512994375362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2218.236572265625,0.0,20.47501373291016,1895.4371337890625,0.0,70.35701751708984,0.2412940859794616,1.0,0.0,3.0,1.0,0.0
18167460,300.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0762023925781,0.9990000128746032,1.0,0.3394523561000824,300.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0762023925781,0.9990000128746032,1.0,0.3574596643447876,300.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0762023925781,0.9990000128746032,1.0,0.2640184760093689,300.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0762023925781,0.9990000128746032,1.0,0.3574596643447876,300.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0762023925781,0.9990000128746032,1.0,1.6956347227096558,290.07720947265625,285.5697021484375,291.5679016113281,290.41510009765625,291.5661315917969,300.7401733398437,290.0835266113281,1.0,0.6406834721565247,1.0,1.0,0.0,1.0,-3.620162010192871,3.620151281356812,1.0540340554143768e-05,2.79736876487732,1.0,0.1500000059604644,0.0,121.02864837646484,245.0,6428.21728515625,-0.0,3463.203369140625,1.0,283.1500244140625,289.19287109375,293.41998291015625,293.8774108886719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897782623767853,1.0,0.0,0.0,0.2481169253587722,0.5000007748603821,5.156509885750893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2266.950927734375,0.0,20.47494506835937,1895.4371337890625,0.0,75.11428833007812,0.2412939220666885,1.0,0.0,3.0,1.0,0.0
18167520,300.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1000366210937,0.9990000128746032,1.0,0.3444727063179016,300.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1000366210937,0.9990000128746032,1.0,0.3627463281154632,300.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1000366210937,0.9990000128746032,1.0,0.2679232060909271,300.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1000366210937,0.9990000128746032,1.0,0.3627463281154632,300.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1000366210937,0.9990000128746032,1.0,1.720712423324585,290.1010131835937,285.5652160644531,291.58660888671875,290.426513671875,291.5848388671875,300.7178649902344,290.107177734375,1.0,0.6499927043914795,1.0,1.0,0.0,1.0,-3.673040866851807,3.673029899597168,1.0850518265215214e-05,2.8382322788238525,1.0,0.1500000059604644,0.0,124.60480499267578,265.0,6449.11328125,-0.0,3618.48779296875,1.0,283.1500244140625,289.2149658203125,293.43096923828125,293.89044189453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289879709482193,1.0,0.0,0.0,0.2481168955564499,0.5000006556510925,5.156509441661683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2275.962646484375,0.0,20.47493553161621,1895.4371337890625,0.0,75.74585723876953,0.2412939071655273,1.0,0.0,3.0,1.0,0.0
18167580,300.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2462158203125,0.9990000128746032,1.0,0.3747235238552093,300.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2462158203125,0.9990000128746032,1.0,0.3946019113063812,300.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2462158203125,0.9990000128746032,1.0,0.291451632976532,300.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2462158203125,0.9990000128746032,1.0,0.3946019113063812,300.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2462158203125,0.9990000128746032,1.0,1.871821641921997,290.2471008300781,285.53717041015625,291.7035217285156,290.4971008300781,291.701904296875,300.583740234375,290.2529296875,1.0,0.7071318030357361,1.0,1.0,0.0,1.0,-3.998388767242432,3.99837589263916,1.285834423470078e-05,3.0897891521453857,1.0,0.1500000059604644,0.0,147.622802734375,285.0,6583.86572265625,-0.0,4668.86474609375,1.0,283.1499938964844,289.34771728515625,293.4999389648437,293.9704284667969,321.1734619140625,311.5970458984375,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29038867354393,1.0,0.0,0.0,0.2481168210506439,0.5000001788139343,5.1565076653048444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2330.534912109375,0.0,20.474903106689453,1895.4371337890625,0.0,78.92056274414062,0.2412938177585601,1.0,0.0,3.0,1.0,0.0
18167640,300.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2462158203125,0.9990000128746032,1.0,0.3747235238552093,300.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2462158203125,0.9990000128746032,1.0,0.3946019113063812,300.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2462158203125,0.9990000128746032,1.0,0.291451632976532,300.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2462158203125,0.9990000128746032,1.0,0.3946019113063812,300.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2462158203125,0.9990000128746032,1.0,1.871821641921997,290.2471008300781,285.53717041015625,291.7035217285156,290.4971008300781,291.701904296875,300.583740234375,290.2529296875,1.0,0.7071318030357361,1.0,1.0,0.0,1.0,-3.998388767242432,3.99837589263916,1.285834423470078e-05,3.0897891521453857,1.0,0.1500000059604644,0.0,147.622802734375,285.0,6583.86572265625,-0.0,4668.86474609375,1.0,283.1499938964844,289.34771728515625,293.4999389648437,293.9704284667969,321.1734619140625,311.5970458984375,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29038867354393,1.0,0.0,0.0,0.2481168210506439,0.5000001788139343,5.1565076653048444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2330.534912109375,0.0,20.474903106689453,1895.4371337890625,0.0,78.92056274414062,0.2412938177585601,1.0,0.0,3.0,1.0,0.0
18167700,300.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.9990000128746032,1.0,0.3896895051002502,300.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.9990000128746032,1.0,0.4103618264198303,300.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.9990000128746032,1.0,0.3030918538570404,300.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.9990000128746032,1.0,0.4103618264198303,300.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.9990000128746032,1.0,1.9465798139572144,290.3304443359375,285.52313232421875,291.7619323730469,290.53192138671875,291.7604064941406,300.5201110839844,290.3362731933594,1.0,0.734966516494751,1.0,1.0,0.0,1.0,-4.156630992889404,4.156617164611816,1.3896668860979844e-05,3.212199211120605,1.0,0.1500000059604644,0.0,159.58689880371094,285.0,6667.08203125,-0.0,5250.28955078125,1.0,283.1499938964844,289.41436767578125,293.5345764160156,294.01043701171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906396389007568,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2358.1552734375,0.0,20.47489547729492,1895.4371337890625,0.0,80.48665618896484,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
18167760,300.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4055480957031,0.9990000128746032,1.0,0.4040958285331726,300.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4055480957031,0.9990000128746032,1.0,0.4255323410034179,300.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4055480957031,0.9990000128746032,1.0,0.3142967522144317,300.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4055480957031,0.9990000128746032,1.0,0.4255323410034179,300.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4055480957031,0.9990000128746032,1.0,2.0185422897338867,290.4064025878906,285.5091247558594,291.8203430175781,290.56640625,291.81884765625,300.4573059082031,290.41180419921875,1.0,0.7621927857398987,1.0,1.0,0.0,1.0,-4.311707973480225,4.31169319152832,1.4953384379623458e-05,3.3321752548217773,1.0,0.1500000059604644,0.0,171.70343017578125,305.0,6733.201171875,-0.0,5861.17041015625,1.0,283.1499938964844,289.4822998046875,293.56903076171875,294.0504455566406,321.1734619140625,311.5970458984375,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909012734889984,1.0,0.0,0.0,0.2481167763471603,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2386.2646484375,0.0,20.474891662597656,1895.4371337890625,0.0,82.11737060546875,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
18167820,300.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506896972656,0.9990000128746032,1.0,0.4322689771652221,300.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506896972656,0.9990000128746032,1.0,0.455200046300888,300.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506896972656,0.9990000128746032,1.0,0.3362092077732086,300.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506896972656,0.9990000128746032,1.0,0.455200046300888,300.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506896972656,0.9990000128746032,1.0,2.1592729091644287,290.5514221191406,285.48114013671875,291.9368896484375,290.63446044921875,291.9354858398437,300.33905029296875,290.5562438964844,1.0,0.8149181008338928,1.0,1.0,0.0,1.0,-4.6117048263549805,4.611687660217285,1.710748801997397e-05,3.5642664432525635,1.0,0.1500000059604644,0.0,196.4817657470703,325.0,6860.7978515625,-0.0,7180.70556640625,1.0,283.1499938964844,289.6148376464844,293.6371459960937,294.12969970703125,321.1734619140625,311.5970458984375,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914411723613739,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2441.162109375,0.0,20.47488594055176,1895.4371337890625,0.0,85.46634674072266,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18167880,300.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506896972656,0.9990000128746032,1.0,0.4322689771652221,300.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506896972656,0.9990000128746032,1.0,0.455200046300888,300.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506896972656,0.9990000128746032,1.0,0.3362092077732086,300.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506896972656,0.9990000128746032,1.0,0.455200046300888,300.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506896972656,0.9990000128746032,1.0,2.1592729091644287,290.5514221191406,285.48114013671875,291.9368896484375,290.63446044921875,291.9354858398437,300.33905029296875,290.5562438964844,1.0,0.8149181008338928,1.0,1.0,0.0,1.0,-4.6117048263549805,4.611687660217285,1.710748801997397e-05,3.5642664432525635,1.0,0.1500000059604644,0.0,196.4817657470703,325.0,6860.7978515625,-0.0,7180.70556640625,1.0,283.1499938964844,289.6148376464844,293.6371459960937,294.12969970703125,321.1734619140625,311.5970458984375,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914411723613739,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2441.162109375,0.0,20.47488594055176,1895.4371337890625,0.0,85.46634674072266,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18167940,299.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.9990000128746032,1.0,0.4588091075420379,300.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.9990000128746032,1.0,0.4831480979919433,300.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.9990000128746032,1.0,0.3568515479564667,300.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.9990000128746032,1.0,0.4831480979919433,300.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.9990000128746032,1.0,2.291846513748169,290.6875,285.4532775878906,292.052978515625,290.7012634277344,292.0516662597656,300.2315673828125,290.69189453125,1.0,0.8650614023208618,1.0,1.0,0.0,1.0,-4.897283554077148,4.897264003753662,1.9292978322482668e-05,3.7852821350097656,1.0,0.1500000059604644,0.0,221.55470275878903,345.0,6982.201171875,-0.0,8603.921875,1.0,283.1499938964844,289.74029541015625,293.703857421875,294.2071228027344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919618487358093,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2493.46923828125,0.0,20.474884033203125,1895.4371337890625,0.0,88.6569595336914,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168000,299.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.9990000128746032,1.0,0.4588091075420379,300.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.9990000128746032,1.0,0.4831480979919433,300.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.9990000128746032,1.0,0.3568515479564667,300.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.9990000128746032,1.0,0.4831480979919433,300.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.9990000128746032,1.0,2.291846513748169,290.6875,285.4532775878906,292.052978515625,290.7012634277344,292.0516662597656,300.2315673828125,290.69189453125,1.0,0.8650614023208618,1.0,1.0,0.0,1.0,-4.897283554077148,4.897264003753662,1.9292978322482668e-05,3.7852821350097656,1.0,0.1500000059604644,0.0,221.55470275878903,345.0,6982.201171875,-0.0,8603.921875,1.0,283.1499938964844,289.74029541015625,293.703857421875,294.2071228027344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919618487358093,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2493.46923828125,0.0,20.474884033203125,1895.4371337890625,0.0,88.6569595336914,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168060,299.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168334960937,0.9990000128746032,1.0,0.4841634035110473,300.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168334960937,0.9990000128746032,1.0,0.5098474025726318,300.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168334960937,0.9990000128746032,1.0,0.3765715360641479,299.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168334960937,0.9990000128746032,1.0,0.5098474025726318,299.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168334960937,0.9990000128746032,1.0,2.418496370315552,290.8174133300781,285.4255676269531,292.16845703125,290.766845703125,292.167236328125,300.133544921875,290.8214416503906,1.0,0.912716269493103,1.0,1.0,0.0,1.0,-5.168518543243408,5.168497085571289,2.1490421204362065e-05,3.9952259063720703,1.0,0.1500000059604644,0.0,246.81082153320312,365.0,7099.376953125,-0.0,10124.28515625,1.0,283.1499938964844,289.86004638671875,293.7693786621094,294.2828369140625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924684584140777,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2543.734130859375,0.0,20.474884033203125,1895.4371337890625,0.0,91.6993179321289,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168120,299.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168334960937,0.9990000128746032,1.0,0.4841634035110473,300.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168334960937,0.9990000128746032,1.0,0.5098474025726318,300.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168334960937,0.9990000128746032,1.0,0.3765715360641479,299.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168334960937,0.9990000128746032,1.0,0.5098474025726318,299.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168334960937,0.9990000128746032,1.0,2.418496370315552,290.8174133300781,285.4255676269531,292.16845703125,290.766845703125,292.167236328125,300.133544921875,290.8214416503906,1.0,0.912716269493103,1.0,1.0,0.0,1.0,-5.168518543243408,5.168497085571289,2.1490421204362065e-05,3.9952259063720703,1.0,0.1500000059604644,0.0,246.81082153320312,365.0,7099.376953125,-0.0,10124.28515625,1.0,283.1499938964844,289.86004638671875,293.7693786621094,294.2828369140625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924684584140777,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2543.734130859375,0.0,20.474884033203125,1895.4371337890625,0.0,91.6993179321289,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168180,299.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.942626953125,0.9990000128746032,1.0,0.5081174969673157,300.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.942626953125,0.9990000128746032,1.0,0.5350722074508667,300.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.942626953125,0.9990000128746032,1.0,0.3952025175094604,299.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.942626953125,0.9990000128746032,1.0,0.5350722074508667,299.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.942626953125,0.9990000128746032,1.0,2.5381522178649902,290.9432067871094,285.3980407714844,292.2831420898437,290.83123779296875,292.2819519042969,300.0448608398437,290.947021484375,1.0,0.957818865776062,1.0,1.0,0.0,1.0,-5.4251861572265625,5.425162315368652,2.367927481827792e-05,4.193969249725342,1.0,0.1500000059604644,0.0,271.9648132324219,385.0,7214.45703125,-0.0,11719.693359375,1.0,283.1499938964844,289.9747009277344,293.8337097167969,294.35693359375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292963296175003,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2592.180908203125,0.0,20.474884033203125,1895.4371337890625,0.0,94.58477783203124,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168240,299.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.942626953125,0.9990000128746032,1.0,0.5081174969673157,300.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.942626953125,0.9990000128746032,1.0,0.5350722074508667,300.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.942626953125,0.9990000128746032,1.0,0.3952025175094604,299.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.942626953125,0.9990000128746032,1.0,0.5350722074508667,299.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.942626953125,0.9990000128746032,1.0,2.5381522178649902,290.9432067871094,285.3980407714844,292.2831420898437,290.83123779296875,292.2819519042969,300.0448608398437,290.947021484375,1.0,0.957818865776062,1.0,1.0,0.0,1.0,-5.4251861572265625,5.425162315368652,2.367927481827792e-05,4.193969249725342,1.0,0.1500000059604644,0.0,271.9648132324219,385.0,7214.45703125,-0.0,11719.693359375,1.0,283.1499938964844,289.9747009277344,293.8337097167969,294.35693359375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292963296175003,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2592.180908203125,0.0,20.474884033203125,1895.4371337890625,0.0,94.58477783203124,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168300,299.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.9990000128746032,1.0,0.5196430087089539,300.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.9990000128746032,1.0,0.5472090840339661,300.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.9990000128746032,1.0,0.4041667580604553,299.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.9990000128746032,1.0,0.5472090840339661,299.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.9990000128746032,1.0,2.59572434425354,291.0213317871094,285.3843688964844,292.3401184082031,290.8630065917969,292.3389892578125,300.0045166015625,291.02557373046875,1.0,0.9794344305992126,1.0,1.0,0.0,1.0,-5.548108577728272,5.548083782196045,2.4765287889749743e-05,4.289185523986816,1.0,0.1500000059604644,0.0,284.4649353027344,385.0,7286.65478515625,-0.0,12541.9130859375,1.0,283.1499938964844,290.0311584472656,293.865478515625,294.3934631347656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932108342647552,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2616.142822265625,0.0,20.474884033203125,1895.4371337890625,0.0,95.98670959472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168360,299.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.9990000128746032,1.0,0.5304949283599854,300.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.9990000128746032,1.0,0.5586367249488831,300.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.9990000128746032,1.0,0.412607192993164,299.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.9990000128746032,1.0,0.5586367249488831,299.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.9990000128746032,1.0,2.649932146072388,291.0958557128906,285.3707580566406,292.3968200683594,290.8944702148437,292.3957214355469,299.96661376953125,291.0998229980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.663895606994629,5.663869380950928,2.581373519205954e-05,4.379601001739502,1.0,0.1500000059604644,0.0,296.5666198730469,405.0,7347.8193359375,-0.0,13351.78515625,1.0,283.1499938964844,290.0881042480469,293.8970031738281,294.4297790527344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934670150279999,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2640.35888671875,0.0,20.474884033203125,1895.4371337890625,0.0,97.4024658203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168420,299.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.9990000128746032,1.0,0.5318942666053772,300.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.9990000128746032,1.0,0.5601102709770203,300.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.9990000128746032,1.0,0.4136955440044403,299.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.9990000128746032,1.0,0.5601102709770203,299.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.9990000128746032,1.0,2.656921863555908,291.20947265625,285.34375,292.50933837890625,290.95660400390625,292.5082702636719,299.9057312011719,291.2115783691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67928409576416,5.679258346557617,2.597671846160665e-05,4.396589756011963,1.0,0.1500000059604644,0.0,298.66650390625,410.0,7421.697265625,-0.0,13465.6279296875,1.0,283.1499938964844,290.19610595703125,293.9592590332031,294.5014343261719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940024733543396,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2686.22705078125,0.0,20.474884033203125,1895.4371337890625,0.0,100.22575378417967,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168480,299.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.9990000128746032,1.0,0.5318942666053772,300.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.9990000128746032,1.0,0.5601102709770203,300.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.9990000128746032,1.0,0.4136955440044403,299.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.9990000128746032,1.0,0.5601102709770203,299.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20904541015625,0.9990000128746032,1.0,2.656921863555908,291.20947265625,285.34375,292.50933837890625,290.95660400390625,292.5082702636719,299.9057312011719,291.2115783691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67928409576416,5.679258346557617,2.597671846160665e-05,4.396589756011963,1.0,0.1500000059604644,0.0,298.66650390625,410.0,7421.697265625,-0.0,13465.6279296875,1.0,283.1499938964844,290.19610595703125,293.9592590332031,294.5014343261719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940024733543396,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2686.22705078125,0.0,20.474884033203125,1895.4371337890625,0.0,100.22575378417967,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168540,299.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29071044921875,0.9990000128746032,1.0,0.53189617395401,300.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29071044921875,0.9990000128746032,1.0,0.5601122379302979,300.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29071044921875,0.9990000128746032,1.0,0.4136970043182373,299.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29071044921875,0.9990000128746032,1.0,0.5601122379302979,299.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29071044921875,0.9990000128746032,1.0,2.6569314002990723,291.2911071777344,285.3212890625,292.6029663085937,291.0080261230469,292.60186767578125,299.8813171386719,291.2931823730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702880859375,410.0,7492.78564453125,-0.0,13465.7646484375,1.0,283.1499938964844,290.27197265625,294.010498046875,294.5594177246094,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944115400314331,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2719.1640625,0.0,20.474884033203125,1895.4371337890625,0.0,102.23553466796876,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168600,299.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,1.0,0.53189617395401,300.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,1.0,0.5601122379302979,300.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,1.0,0.4136970043182373,299.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,1.0,0.5601122379302979,299.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,1.0,2.6569314002990723,291.30633544921875,285.31707763671875,292.6205139160156,291.01763916015625,292.61944580078125,299.87841796875,291.30841064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702880859375,410.0,7506.435546875,-0.0,13465.7646484375,1.0,283.1499938964844,290.28564453125,294.02008056640625,294.5701904296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944843471050262,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2725.16259765625,0.0,20.474884033203125,1895.4371337890625,0.0,102.5782241821289,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168660,299.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934631347656,0.9990000128746032,1.0,0.53189617395401,300.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934631347656,0.9990000128746032,1.0,0.5601122379302979,300.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934631347656,0.9990000128746032,1.0,0.4136970043182373,299.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934631347656,0.9990000128746032,1.0,0.5601122379302979,299.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934631347656,0.9990000128746032,1.0,2.6569314002990723,291.39385986328125,285.2928466796875,292.7214660644531,291.0729064941406,292.72039794921875,299.8661499023437,291.3959045410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702880859375,410.0,7585.2724609375,-0.0,13465.7646484375,1.0,283.1499938964844,290.3637390136719,294.0753173828125,294.6321716308594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949265241622925,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2759.56005859375,0.0,20.474884033203125,1895.4371337890625,0.0,104.5514678955078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168720,299.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4010009765625,0.9990000128746032,1.0,0.53189617395401,300.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4010009765625,0.9990000128746032,1.0,0.5601122379302979,300.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4010009765625,0.9990000128746032,1.0,0.4136970043182373,299.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4010009765625,0.9990000128746032,1.0,0.5601122379302979,299.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4010009765625,0.9990000128746032,1.0,2.6569314002990723,291.4013977050781,285.290771484375,292.73016357421875,291.0776672363281,292.7290954589844,299.8655090332031,291.4034423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702880859375,410.0,7592.07666015625,-0.0,13465.7646484375,1.0,283.1499938964844,290.37042236328125,294.0801086425781,294.63751220703125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949666380882263,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2762.517578125,0.0,20.474884033203125,1895.4371337890625,0.0,104.72098541259766,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168780,299.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945373535156,0.9990000128746032,1.0,0.53189617395401,300.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945373535156,0.9990000128746032,1.0,0.5601122379302979,300.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945373535156,0.9990000128746032,1.0,0.4136970043182373,299.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945373535156,0.9990000128746032,1.0,0.5601122379302979,299.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945373535156,0.9990000128746032,1.0,2.6569314002990723,291.49493408203125,285.2648620605469,292.838134765625,291.13671875,292.8370666503906,299.8604736328125,291.4969177246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702880859375,410.0,7676.65087890625,-0.0,13465.7646484375,1.0,283.1499938964844,290.4533996582031,294.1393737792969,294.7038879394531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955076098442077,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2799.268310546875,0.0,20.474884033203125,1895.4371337890625,0.0,106.83888244628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168840,299.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945373535156,0.9990000128746032,1.0,0.53189617395401,300.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945373535156,0.9990000128746032,1.0,0.5601122379302979,300.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945373535156,0.9990000128746032,1.0,0.4136970043182373,299.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945373535156,0.9990000128746032,1.0,0.5601122379302979,299.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945373535156,0.9990000128746032,1.0,2.6569314002990723,291.49493408203125,285.2648620605469,292.838134765625,291.13671875,292.8370666503906,299.8604736328125,291.4969177246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702880859375,410.0,7676.65087890625,-0.0,13465.7646484375,1.0,283.1499938964844,290.4533996582031,294.1393737792969,294.7038879394531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955076098442077,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2799.268310546875,0.0,20.474884033203125,1895.4371337890625,0.0,106.83888244628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168900,299.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.54071044921875,0.9990000128746032,1.0,0.53189617395401,300.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.54071044921875,0.9990000128746032,1.0,0.5601122379302979,300.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54071044921875,0.9990000128746032,1.0,0.4136970043182373,299.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54071044921875,0.9990000128746032,1.0,0.5601122379302979,299.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.54071044921875,0.9990000128746032,1.0,2.6569314002990723,291.5411071777344,285.2520751953125,292.89141845703125,291.1659240722656,292.8903503417969,299.85919189453125,291.5430908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702880859375,410.0,7718.37890625,-0.0,13465.7646484375,1.0,283.1499938964844,290.4943542480469,294.1687927246094,294.7367858886719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958211600780487,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2817.46875,0.0,20.474884033203125,1895.4371337890625,0.0,107.9189682006836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18168960,299.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5864562988281,0.9990000128746032,1.0,0.53189617395401,300.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5864562988281,0.9990000128746032,1.0,0.5601122379302979,300.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5864562988281,0.9990000128746032,1.0,0.4136970043182373,299.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5864562988281,0.9990000128746032,1.0,0.5601122379302979,299.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5864562988281,0.9990000128746032,1.0,2.6569314002990723,291.5868530273437,285.2393798828125,292.9442138671875,291.1948547363281,292.9431457519531,299.8585205078125,291.5888366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702880859375,410.0,7759.71142578125,-0.0,13465.7646484375,1.0,283.1499938964844,290.5349426269531,294.1980895996094,294.76953125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961793839931488,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2835.551513671875,0.0,20.474884033203125,1895.4371337890625,0.0,109.01866912841795,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18169020,299.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766662597656,0.9990000128746032,1.0,0.53189617395401,300.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766662597656,0.9990000128746032,1.0,0.5601122379302979,300.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766662597656,0.9990000128746032,1.0,0.4136970043182373,299.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766662597656,0.9990000128746032,1.0,0.5601122379302979,299.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766662597656,0.9990000128746032,1.0,2.6569314002990723,291.6770324707031,285.21441650390625,293.0482177734375,291.25213623046875,293.04718017578125,299.85894775390625,291.6789855957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702880859375,410.0,7841.09912109375,-0.0,13465.7646484375,1.0,283.1499938964844,290.61505126953125,294.256591796875,294.83477783203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971212267875671,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2871.361083984375,0.0,20.474884033203125,1895.4371337890625,0.0,111.28781127929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18169080,299.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766662597656,0.9990000128746032,1.0,0.53189617395401,300.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766662597656,0.9990000128746032,1.0,0.5601122379302979,300.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766662597656,0.9990000128746032,1.0,0.4136970043182373,299.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766662597656,0.9990000128746032,1.0,0.5601122379302979,299.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766662597656,0.9990000128746032,1.0,2.6569314002990723,291.6770324707031,285.21441650390625,293.0482177734375,291.25213623046875,293.04718017578125,299.85894775390625,291.6789855957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702880859375,410.0,7841.09912109375,-0.0,13465.7646484375,1.0,283.1499938964844,290.61505126953125,294.256591796875,294.83477783203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971212267875671,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2871.361083984375,0.0,20.474884033203125,1895.4371337890625,0.0,111.28781127929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
