time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169140,299.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7649841308594,0.9990000128746032,1.0,0.53189617395401,300.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7649841308594,0.9990000128746032,1.0,0.5601122379302979,300.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7649841308594,0.9990000128746032,1.0,0.4136970043182373,299.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7649841308594,0.9990000128746032,1.0,0.5601122379302979,299.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7649841308594,0.9990000128746032,1.0,2.6569314002990723,291.765380859375,285.19000244140625,293.1499938964844,291.3086242675781,293.1490173339844,299.8610534667969,291.76727294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702880859375,410.0,7920.70361328125,-0.0,13465.7646484375,1.0,283.1499938964844,290.69354248046875,294.31573486328125,294.9003295898437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986577153205871,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2906.724853515625,0.0,20.474884033203125,1895.4371337890625,0.0,113.92208099365234,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18169200,299.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7649841308594,0.9990000128746032,1.0,0.53189617395401,300.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7649841308594,0.9990000128746032,1.0,0.5601122379302979,300.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7649841308594,0.9990000128746032,1.0,0.4136970043182373,299.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7649841308594,0.9990000128746032,1.0,0.5601122379302979,299.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7649841308594,0.9990000128746032,1.0,2.6569314002990723,291.765380859375,285.19000244140625,293.1499938964844,291.3086242675781,293.1490173339844,299.8610534667969,291.76727294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702880859375,410.0,7920.70361328125,-0.0,13465.7646484375,1.0,283.1499938964844,290.69354248046875,294.31573486328125,294.9003295898437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986577153205871,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2906.724853515625,0.0,20.474884033203125,1895.4371337890625,0.0,113.92208099365234,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18169260,299.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8523254394531,0.9990000128746032,1.0,0.53189617395401,300.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8523254394531,0.9990000128746032,1.0,0.5601122379302979,300.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8523254394531,0.9990000128746032,1.0,0.4136970043182373,299.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8523254394531,0.9990000128746032,1.0,0.5601122379302979,299.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8523254394531,0.9990000128746032,1.0,2.6569314002990723,291.8526916503906,285.165771484375,293.2509460449219,291.3649597167969,293.25,299.86431884765625,291.8545837402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702880859375,410.0,7999.98388671875,-0.0,13465.7646484375,1.0,283.1499938964844,290.77081298828125,294.37469482421875,294.9658508300781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007293939590454,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2941.729248046875,0.0,20.474884033203125,1895.4371337890625,0.0,117.29056549072266,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18169320,299.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8523254394531,0.9990000128746032,1.0,0.53189617395401,300.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8523254394531,0.9990000128746032,1.0,0.5601122379302979,300.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8523254394531,0.9990000128746032,1.0,0.4136970043182373,299.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8523254394531,0.9990000128746032,1.0,0.5601122379302979,299.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8523254394531,0.9990000128746032,1.0,2.6569314002990723,291.8526916503906,285.165771484375,293.2509460449219,291.3649597167969,293.25,299.86431884765625,291.8545837402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702880859375,410.0,7999.98388671875,-0.0,13465.7646484375,1.0,283.1499938964844,290.77081298828125,294.37469482421875,294.9658508300781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007293939590454,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2941.729248046875,0.0,20.474884033203125,1895.4371337890625,0.0,117.29056549072266,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18169380,299.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,0.53189617395401,300.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,0.5601122379302979,300.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,0.4136970043182373,299.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,0.5601122379302979,299.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,2.6569314002990723,291.9403686523437,285.1413879394531,293.3525390625,291.4216003417969,293.3515625,299.8685913085937,291.9422607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702575683594,410.0,8080.171875,-0.0,13465.7646484375,1.0,283.1499938964844,290.847900390625,294.4325256347656,295.0303955078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3029898107051849,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2976.686279296875,0.0,20.474884033203125,1895.4371337890625,0.0,120.96473693847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18169440,299.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,0.53189617395401,300.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,0.5601122379302979,300.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,0.4136970043182373,299.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,0.5601122379302979,299.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94000244140625,0.9990000128746032,1.0,2.6569314002990723,291.9403686523437,285.1413879394531,293.3525390625,291.4216003417969,293.3515625,299.8685913085937,291.9422607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702575683594,410.0,8080.171875,-0.0,13465.7646484375,1.0,283.1499938964844,290.847900390625,294.4325256347656,295.0303955078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3029898107051849,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2976.686279296875,0.0,20.474884033203125,1895.4371337890625,0.0,120.96473693847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18169500,299.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9990000128746032,1.0,0.53189617395401,300.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9990000128746032,1.0,0.5601122379302979,300.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9990000128746032,1.0,0.4136970043182373,299.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9990000128746032,1.0,0.5601122379302979,299.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9839782714844,0.9990000128746032,1.0,2.6569314002990723,291.9843444824219,285.129150390625,293.40350341796875,291.4499816894531,293.4025573730469,299.8710327148437,291.9862365722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.396622180938721,1.0,0.1500000059604644,0.0,298.6702575683594,410.0,8120.45458984375,-0.0,13465.7646484375,1.0,283.1499938964844,290.8865051269531,294.46112060546875,295.06231689453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041222095489502,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2994.213134765625,0.0,20.474884033203125,1895.4371337890625,0.0,122.79690551757812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18169560,299.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.028076171875,0.9990000128746032,1.0,0.53189617395401,300.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.028076171875,0.9990000128746032,1.0,0.5601122975349426,300.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.028076171875,0.9990000128746032,1.0,0.4136970043182373,299.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.028076171875,0.9990000128746032,1.0,0.5601122975349426,299.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.028076171875,0.9990000128746032,1.0,2.6569314002990723,292.0284423828125,285.11688232421875,293.4546203613281,291.4784240722656,293.4536437988281,299.8737487792969,292.03033447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.3966217041015625,1.0,0.1500000059604644,0.0,298.67022705078125,410.0,8160.82763671875,-0.0,13465.7646484375,1.0,283.1499938964844,290.9252319335937,294.4895935058594,295.0940856933594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3052381575107574,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3011.786376953125,0.0,20.474884033203125,1895.4371337890625,0.0,124.59709930419922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18169620,299.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1164855957031,0.9990000128746032,1.0,0.53189617395401,300.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1164855957031,0.9990000128746032,1.0,0.5601122975349426,300.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1164855957031,0.9990000128746032,1.0,0.4136970341205597,299.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1164855957031,0.9990000128746032,1.0,0.5601122975349426,299.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1164855957031,0.9990000128746032,1.0,2.656931638717652,292.11688232421875,285.0923156738281,293.5570678710937,291.5353698730469,293.5560913085937,299.8797302246094,292.1187744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679272174835205,2.597693674033508e-05,4.396621227264404,1.0,0.1500000059604644,0.0,298.670166015625,410.0,8241.7783203125,-0.0,13465.7646484375,1.0,283.1499938964844,291.0028991699219,294.5462951660156,295.1573791503906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3074105679988861,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3047.08447265625,0.0,20.474884033203125,1895.4371337890625,0.0,128.0870361328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18169680,299.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1164855957031,0.9990000128746032,1.0,0.53189617395401,300.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1164855957031,0.9990000128746032,1.0,0.5601122975349426,300.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1164855957031,0.9990000128746032,1.0,0.4136970341205597,299.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1164855957031,0.9990000128746032,1.0,0.5601122975349426,299.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1164855957031,0.9990000128746032,1.0,2.656931638717652,292.11688232421875,285.0923156738281,293.5570678710937,291.5353698730469,293.5560913085937,299.8797302246094,292.1187744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679272174835205,2.597693674033508e-05,4.396621227264404,1.0,0.1500000059604644,0.0,298.670166015625,410.0,8241.7783203125,-0.0,13465.7646484375,1.0,283.1499938964844,291.0028991699219,294.5462951660156,295.1573791503906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3074105679988861,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3047.08447265625,0.0,20.474884033203125,1895.4371337890625,0.0,128.0870361328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18169740,299.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2051696777344,0.9990000128746032,1.0,0.5318962335586548,300.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2051696777344,0.9990000128746032,1.0,0.5601122975349426,300.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2051696777344,0.9990000128746032,1.0,0.4136970639228821,299.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2051696777344,0.9990000128746032,1.0,0.5601122975349426,299.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2051696777344,0.9990000128746032,1.0,2.656931638717652,292.2055358886719,285.0676574707031,293.6597900390625,291.5922546386719,293.6588134765625,299.88641357421875,292.2074279785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.5976931283366863e-05,4.396619319915772,1.0,0.1500000059604644,0.0,298.6700134277344,410.0,8322.890625,-0.0,13465.765625,1.0,283.1499938964844,291.0807800292969,294.6029052734375,295.2205505371094,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3095285892486572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3082.570068359375,0.0,20.474884033203125,1895.4371337890625,0.0,131.4721221923828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18169800,299.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2051696777344,0.9990000128746032,1.0,0.5318962335586548,300.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2051696777344,0.9990000128746032,1.0,0.5601122975349426,300.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2051696777344,0.9990000128746032,1.0,0.4136970639228821,299.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2051696777344,0.9990000128746032,1.0,0.5601122975349426,299.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2051696777344,0.9990000128746032,1.0,2.656931638717652,292.2055358886719,285.0676574707031,293.6597900390625,291.5922546386719,293.6588134765625,299.88641357421875,292.2074279785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.5976931283366863e-05,4.396619319915772,1.0,0.1500000059604644,0.0,298.6700134277344,410.0,8322.890625,-0.0,13465.765625,1.0,283.1499938964844,291.0807800292969,294.6029052734375,295.2205505371094,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3095285892486572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3082.570068359375,0.0,20.474884033203125,1895.4371337890625,0.0,131.4721221923828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18169860,299.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2939453125,0.9990000128746032,1.0,0.5318962335586548,300.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2939453125,0.9990000128746032,1.0,0.5601123571395874,300.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2939453125,0.9990000128746032,1.0,0.4136970937252044,299.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2939453125,0.9990000128746032,1.0,0.5601123571395874,299.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2939453125,0.9990000128746032,1.0,2.6569318771362305,292.2943115234375,285.04296875,293.7626342773437,291.6489562988281,293.7616271972656,299.8938293457031,292.2962341308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6792988777160645,5.679272651672363,2.597692218841985e-05,4.3966169357299805,1.0,0.1500000059604644,0.0,298.6697998046875,410.0,8404.064453125,-0.0,13465.7666015625,1.0,283.1499938964844,291.1588439941406,294.6594543457031,295.2836608886719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116186559200287,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3118.21875,0.0,20.474884033203125,1895.4371337890625,0.0,134.79673767089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18169920,299.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2939453125,0.9990000128746032,1.0,0.5318962335586548,300.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2939453125,0.9990000128746032,1.0,0.5601123571395874,300.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2939453125,0.9990000128746032,1.0,0.4136970937252044,299.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2939453125,0.9990000128746032,1.0,0.5601123571395874,299.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2939453125,0.9990000128746032,1.0,2.6569318771362305,292.2943115234375,285.04296875,293.7626342773437,291.6489562988281,293.7616271972656,299.8938293457031,292.2962341308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6792988777160645,5.679272651672363,2.597692218841985e-05,4.3966169357299805,1.0,0.1500000059604644,0.0,298.6697998046875,410.0,8404.064453125,-0.0,13465.7666015625,1.0,283.1499938964844,291.1588439941406,294.6594543457031,295.2836608886719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116186559200287,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3118.21875,0.0,20.474884033203125,1895.4371337890625,0.0,134.79673767089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18169980,299.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3827819824219,0.9990000128746032,1.0,0.5318963527679443,300.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3827819824219,0.9990000128746032,1.0,0.560112476348877,300.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3827819824219,0.9990000128746032,1.0,0.4136971533298492,299.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3827819824219,0.9990000128746032,1.0,0.560112476348877,299.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3827819824219,0.9990000128746032,1.0,2.6569323539733887,292.3831481933594,285.0182800292969,293.865478515625,291.7054138183594,293.864501953125,299.9018859863281,292.38507080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679299831390381,5.67927360534668,2.5976911274483427e-05,4.396613121032715,1.0,0.1500000059604644,0.0,298.6694641113281,410.0,8485.2216796875,-0.0,13465.767578125,1.0,283.1499938964844,291.2369689941406,294.71588134765625,295.3466491699219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3137100636959076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3153.986328125,0.0,20.474884033203125,1895.4371337890625,0.0,138.10879516601562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18170040,299.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3827819824219,0.9990000128746032,1.0,0.5318963527679443,300.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3827819824219,0.9990000128746032,1.0,0.560112476348877,300.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3827819824219,0.9990000128746032,1.0,0.4136971533298492,299.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3827819824219,0.9990000128746032,1.0,0.560112476348877,299.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3827819824219,0.9990000128746032,1.0,2.6569323539733887,292.3831481933594,285.0182800292969,293.865478515625,291.7054138183594,293.864501953125,299.9018859863281,292.38507080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679299831390381,5.67927360534668,2.5976911274483427e-05,4.396613121032715,1.0,0.1500000059604644,0.0,298.6694641113281,410.0,8485.2216796875,-0.0,13465.767578125,1.0,283.1499938964844,291.2369689941406,294.71588134765625,295.3466491699219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3137100636959076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3153.986328125,0.0,20.474884033203125,1895.4371337890625,0.0,138.10879516601562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18170100,299.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4271850585937,0.9990000128746032,1.0,0.5318963527679443,300.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4271850585937,0.9990000128746032,1.0,0.560112476348877,300.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4271850585937,0.9990000128746032,1.0,0.4136971831321716,299.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4271850585937,0.9990000128746032,1.0,0.560112476348877,299.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4271850585937,0.9990000128746032,1.0,2.656932592391968,292.42755126953125,285.0059509277344,293.9168701171875,291.7335205078125,293.9158935546875,299.9061279296875,292.4294738769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300308227539,5.679274082183838,2.5976903998525813e-05,4.396611213684082,1.0,0.1500000059604644,0.0,298.66925048828125,410.0,8525.7548828125,-0.0,13465.7685546875,1.0,283.1499938964844,291.2760314941406,294.7439880371094,295.3780822753906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147622644901275,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3171.899658203125,0.0,20.474884033203125,1895.4371337890625,0.0,139.76992797851562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18170160,299.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4715270996094,0.9990000128746032,1.0,0.5318964123725891,300.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4715270996094,0.9990000128746032,1.0,0.5601125359535217,300.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4715270996094,0.9990000128746032,1.0,0.413697212934494,299.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4715270996094,0.9990000128746032,1.0,0.5601125359535217,299.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4715270996094,0.9990000128746032,1.0,2.656932830810547,292.471923828125,284.9936218261719,293.9682312011719,291.761474609375,293.9672241210937,299.9104919433594,292.47381591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300308227539,5.679274559020996,2.59768967225682e-05,4.396608829498291,1.0,0.1500000059604644,0.0,298.6690673828125,410.0,8566.2451171875,-0.0,13465.76953125,1.0,283.1499938964844,291.3150634765625,294.7720031738281,295.409423828125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158195912837982,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3189.82373046875,0.0,20.474884033203125,1895.4371337890625,0.0,141.43585205078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18170220,299.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5600891113281,0.9990000128746032,1.0,0.5318965315818787,300.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5600891113281,0.9990000128746032,1.0,0.5601126551628113,300.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5600891113281,0.9990000128746032,1.0,0.4136973023414612,299.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5600891113281,0.9990000128746032,1.0,0.5601126551628113,299.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5600891113281,0.9990000128746032,1.0,2.656933307647705,292.5604553222656,284.9690246582031,294.0707092285156,291.8170471191406,294.0697021484375,299.91973876953125,292.5623779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679301261901856,5.6792755126953125,2.597688217065297e-05,4.396604537963867,1.0,0.1500000059604644,0.0,298.6686706542969,410.0,8647.0205078125,-0.0,13465.771484375,1.0,283.1499938964844,291.3930358886719,294.8276062011719,295.4716491699219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179414272308349,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3225.660400390625,0.0,20.474884033203125,1895.4371337890625,0.0,144.76954650878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18170280,299.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5600891113281,0.9990000128746032,1.0,0.5318965315818787,300.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5600891113281,0.9990000128746032,1.0,0.5601126551628113,300.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5600891113281,0.9990000128746032,1.0,0.4136973023414612,299.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5600891113281,0.9990000128746032,1.0,0.5601126551628113,299.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5600891113281,0.9990000128746032,1.0,2.656933307647705,292.5604553222656,284.9690246582031,294.0707092285156,291.8170471191406,294.0697021484375,299.91973876953125,292.5623779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679301261901856,5.6792755126953125,2.597688217065297e-05,4.396604537963867,1.0,0.1500000059604644,0.0,298.6686706542969,410.0,8647.0205078125,-0.0,13465.771484375,1.0,283.1499938964844,291.3930358886719,294.8276062011719,295.4716491699219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179414272308349,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3225.660400390625,0.0,20.474884033203125,1895.4371337890625,0.0,144.76954650878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18170340,299.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6483764648437,0.9990000128746032,1.0,0.5318966507911682,300.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6483764648437,0.9990000128746032,1.0,0.5601127743721008,300.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6483764648437,0.9990000128746032,1.0,0.4136973917484283,299.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6483764648437,0.9990000128746032,1.0,0.5601127743721008,299.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6483764648437,0.9990000128746032,1.0,2.656933784484864,292.6487731933594,284.95001220703125,294.1728515625,291.8719482421875,294.171875,299.9294738769531,292.6506652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67930269241333,5.679276943206787,2.597686398075893e-05,4.396598815917969,1.0,0.1500000059604644,0.0,298.66815185546875,410.0,8727.5087890625,-0.0,13465.7734375,1.0,283.1499938964844,291.4708251953125,294.8825988769531,295.5333557128906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200799226760864,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3261.468505859375,0.0,20.474884033203125,1895.4371337890625,0.0,148.11756896972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18170400,299.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6483764648437,0.9990000128746032,1.0,0.5318966507911682,300.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6483764648437,0.9990000128746032,1.0,0.5601127743721008,300.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6483764648437,0.9990000128746032,1.0,0.4136973917484283,299.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6483764648437,0.9990000128746032,1.0,0.5601127743721008,299.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6483764648437,0.9990000128746032,1.0,2.656933784484864,292.6487731933594,284.95001220703125,294.1728515625,291.8719482421875,294.171875,299.9294738769531,292.6506652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67930269241333,5.679276943206787,2.597686398075893e-05,4.396598815917969,1.0,0.1500000059604644,0.0,298.66815185546875,410.0,8727.5087890625,-0.0,13465.7734375,1.0,283.1499938964844,291.4708251953125,294.8825988769531,295.5333557128906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200799226760864,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3261.468505859375,0.0,20.474884033203125,1895.4371337890625,0.0,148.11756896972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18170460,299.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7362670898437,0.9990000128746032,1.0,0.5318968296051025,300.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7362670898437,0.9990000128746032,1.0,0.5601129531860352,300.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7362670898437,0.9990000128746032,1.0,0.4136975407600403,299.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7362670898437,0.9990000128746032,1.0,0.5601129531860352,299.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7362670898437,0.9990000128746032,1.0,2.65693473815918,292.73663330078125,284.95001220703125,294.2745056152344,291.9261474609375,294.2735290527344,299.93975830078125,292.738525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679304599761963,5.67927885055542,2.5976833057939075e-05,4.396588802337647,1.0,0.1500000059604644,0.0,298.667236328125,410.0,8807.5341796875,-0.0,13465.7783203125,1.0,283.1499938964844,291.5482788085937,294.9368591308594,295.59429931640625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222308456897735,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3297.178955078125,0.0,20.474884033203125,1895.4371337890625,0.0,151.4742431640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18170520,299.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7362670898437,0.9990000128746032,1.0,0.5318968296051025,300.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7362670898437,0.9990000128746032,1.0,0.5601129531860352,300.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7362670898437,0.9990000128746032,1.0,0.4136975407600403,299.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7362670898437,0.9990000128746032,1.0,0.5601129531860352,299.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7362670898437,0.9990000128746032,1.0,2.65693473815918,292.73663330078125,284.95001220703125,294.2745056152344,291.9261474609375,294.2735290527344,299.93975830078125,292.738525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679304599761963,5.67927885055542,2.5976833057939075e-05,4.396588802337647,1.0,0.1500000059604644,0.0,298.667236328125,410.0,8807.5341796875,-0.0,13465.7783203125,1.0,283.1499938964844,291.5482788085937,294.9368591308594,295.59429931640625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222308456897735,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3297.178955078125,0.0,20.474884033203125,1895.4371337890625,0.0,151.4742431640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18170580,299.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8236694335937,0.9990000128746032,1.0,0.5318971276283264,300.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8236694335937,0.9990000128746032,1.0,0.5601133108139038,300.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8236694335937,0.9990000128746032,1.0,0.4136977791786194,299.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8236694335937,0.9990000128746032,1.0,0.5601133108139038,299.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8236694335937,0.9990000128746032,1.0,2.6569364070892334,292.82403564453125,284.95001220703125,294.3755798339844,291.9794616699219,294.3746032714844,299.95050048828125,292.825927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793084144592285,5.679282188415527,2.5976782126235776e-05,4.396573066711426,1.0,0.1500000059604644,0.0,298.665771484375,410.0,8887.08203125,-0.0,13465.7841796875,1.0,283.1499938964844,291.6253662109375,294.990234375,295.6543884277344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3243889510631561,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3332.754150390625,0.0,20.474884033203125,1895.4371337890625,0.0,154.83242797851562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18170640,299.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8236694335937,0.9990000128746032,1.0,0.5318971276283264,300.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8236694335937,0.9990000128746032,1.0,0.5601133108139038,300.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8236694335937,0.9990000128746032,1.0,0.4136977791786194,299.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8236694335937,0.9990000128746032,1.0,0.5601133108139038,299.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8236694335937,0.9990000128746032,1.0,2.6569364070892334,292.82403564453125,284.95001220703125,294.3755798339844,291.9794616699219,294.3746032714844,299.95050048828125,292.825927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793084144592285,5.679282188415527,2.5976782126235776e-05,4.396573066711426,1.0,0.1500000059604644,0.0,298.665771484375,410.0,8887.08203125,-0.0,13465.7841796875,1.0,283.1499938964844,291.6253662109375,294.990234375,295.6543884277344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3243889510631561,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3332.754150390625,0.0,20.474884033203125,1895.4371337890625,0.0,154.83242797851562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18170700,299.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8671264648437,0.9990000128746032,1.0,0.5318973660469055,300.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8671264648437,0.9990000128746032,1.0,0.5601135492324829,300.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8671264648437,0.9990000128746032,1.0,0.4136979579925537,299.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8671264648437,0.9990000128746032,1.0,0.5601135492324829,299.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8671264648437,0.9990000128746032,1.0,2.656937599182129,292.86749267578125,284.95001220703125,294.4258117675781,292.0057678222656,294.4248352050781,299.9560546875,292.8693542480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67931079864502,5.679284572601318,2.59767439274583e-05,4.396561622619629,1.0,0.1500000059604644,0.0,298.66473388671875,410.0,8926.595703125,-0.0,13465.7890625,1.0,283.1499938964844,291.66375732421875,295.0165405273437,295.68408203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254709243774414,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3350.470458984375,0.0,20.474884033203125,1895.4371337890625,0.0,156.51280212402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18170760,299.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.910400390625,0.9990000128746032,1.0,0.5318976640701294,300.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.910400390625,0.9990000128746032,1.0,0.5601138472557068,300.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.910400390625,0.9990000128746032,1.0,0.4136981964111328,299.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.910400390625,0.9990000128746032,1.0,0.5601138472557068,299.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.910400390625,0.9990000128746032,1.0,2.6569390296936035,292.9107666015625,284.95001220703125,294.47589111328125,292.0318298339844,294.474853515625,299.96173095703125,292.9126281738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679313659667969,5.679287433624268,2.5976700271712616e-05,4.396547794342041,1.0,0.1500000059604644,0.0,298.6634826660156,410.0,8965.9345703125,-0.0,13465.794921875,1.0,283.1499938964844,291.7019348144531,295.0425720214844,295.71343994140625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3265469670295715,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3368.11376953125,0.0,20.474884033203125,1895.4371337890625,0.0,158.18199157714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18170820,299.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.99639892578125,0.9990000128746032,1.0,0.5318983197212219,300.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.99639892578125,0.9990000128746032,1.0,0.5601145625114441,300.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.99639892578125,0.9990000128746032,1.0,0.4136987030506134,299.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.99639892578125,0.9990000128746032,1.0,0.5601145625114441,299.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99639892578125,0.9990000128746032,1.0,2.656942129135132,292.99676513671875,284.95001220703125,294.5753479003906,292.0830993652344,294.57427978515625,299.973388671875,292.9986267089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679320335388184,5.679294109344482,2.5976598408306018e-05,4.396515846252441,1.0,0.1500000059604644,0.0,298.6605834960937,410.0,9044.1005859375,-0.0,13465.8076171875,1.0,283.1499938964844,291.77789306640625,295.09375,295.77130126953125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3286956548690796,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3403.211669921875,0.0,20.474884033203125,1895.4371337890625,0.0,161.50978088378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18170880,299.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.99639892578125,0.9990000128746032,1.0,0.5318983197212219,300.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.99639892578125,0.9990000128746032,1.0,0.5601145625114441,300.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.99639892578125,0.9990000128746032,1.0,0.4136987030506134,299.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.99639892578125,0.9990000128746032,1.0,0.5601145625114441,299.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99639892578125,0.9990000128746032,1.0,2.656942129135132,292.99676513671875,284.95001220703125,294.5753479003906,292.0830993652344,294.57427978515625,299.973388671875,292.9986267089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679320335388184,5.679294109344482,2.5976598408306018e-05,4.396515846252441,1.0,0.1500000059604644,0.0,298.6605834960937,410.0,9044.1005859375,-0.0,13465.8076171875,1.0,283.1499938964844,291.77789306640625,295.09375,295.77130126953125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3286956548690796,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3403.211669921875,0.0,20.474884033203125,1895.4371337890625,0.0,161.50978088378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18170940,299.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0816650390625,0.9990000128746032,1.0,0.531899094581604,300.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0816650390625,0.9990000128746032,1.0,0.5601153373718262,300.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0816650390625,0.9990000128746032,1.0,0.4136992692947387,299.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0816650390625,0.9990000128746032,1.0,0.5601153373718262,299.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0816650390625,0.9990000128746032,1.0,2.656945943832397,293.08203125,284.95001220703125,294.673828125,292.1331787109375,294.6727905273437,299.98541259765625,293.0838623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679327964782715,5.679302215576172,2.5976478355005383e-05,4.396478652954102,1.0,0.1500000059604644,0.0,298.6571655273437,410.0,9121.5146484375,-0.0,13465.8232421875,1.0,283.1499938964844,291.85321044921875,295.1438293457031,295.8280334472656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3308485448360443,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3438.041015625,0.0,20.474884033203125,1895.4371337890625,0.0,164.83798217773438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18171000,299.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0816650390625,0.9990000128746032,1.0,0.531899094581604,300.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0816650390625,0.9990000128746032,1.0,0.5601153373718262,300.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0816650390625,0.9990000128746032,1.0,0.4136992692947387,299.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0816650390625,0.9990000128746032,1.0,0.5601153373718262,299.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0816650390625,0.9990000128746032,1.0,2.656945943832397,293.08203125,284.95001220703125,294.673828125,292.1331787109375,294.6727905273437,299.98541259765625,293.0838623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679327964782715,5.679302215576172,2.5976478355005383e-05,4.396478652954102,1.0,0.1500000059604644,0.0,298.6571655273437,410.0,9121.5146484375,-0.0,13465.8232421875,1.0,283.1499938964844,291.85321044921875,295.1438293457031,295.8280334472656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3308485448360443,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3438.041015625,0.0,20.474884033203125,1895.4371337890625,0.0,164.83798217773438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18171060,299.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9990000128746032,1.0,0.531899631023407,300.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9990000128746032,1.0,0.5601159334182739,300.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9990000128746032,1.0,0.413699746131897,299.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9990000128746032,1.0,0.5601159334182739,299.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9990000128746032,1.0,2.6569488048553467,293.1662902832031,284.95001220703125,294.7712097167969,292.1819152832031,294.7701416015625,299.997802734375,293.1680908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679334163665772,5.6793084144592285,2.597638740553521e-05,4.396450042724609,1.0,0.1500000059604644,0.0,298.6545715332031,410.0,9197.953125,-0.0,13465.8349609375,1.0,283.1499938964844,291.927734375,295.1925354003906,295.8833312988281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3329954147338867,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3472.497802734375,0.0,20.474884033203125,1895.4371337890625,0.0,168.1519775390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
