time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171120,299.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9990000128746032,1.0,0.531899631023407,300.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9990000128746032,1.0,0.5601159334182739,300.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9990000128746032,1.0,0.413699746131897,299.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9990000128746032,1.0,0.5601159334182739,299.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9990000128746032,1.0,2.6569488048553467,293.1662902832031,284.95001220703125,294.7712097167969,292.1819152832031,294.7701416015625,299.997802734375,293.1680908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679334163665772,5.6793084144592285,2.597638740553521e-05,4.396450042724609,1.0,0.1500000059604644,0.0,298.6545715332031,410.0,9197.953125,-0.0,13465.8349609375,1.0,283.1499938964844,291.927734375,295.1925354003906,295.8833312988281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3329954147338867,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3472.497802734375,0.0,20.474884033203125,1895.4371337890625,0.0,168.1519775390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18171180,299.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.249267578125,0.9990000128746032,1.0,0.5318999886512756,300.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.249267578125,0.9990000128746032,1.0,0.5601162910461426,300.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.249267578125,0.9990000128746032,1.0,0.4137000143527984,299.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.249267578125,0.9990000128746032,1.0,0.5601162910461426,299.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.249267578125,0.9990000128746032,1.0,2.6569507122039795,293.2496032714844,284.95001220703125,294.86737060546875,292.229248046875,294.86639404296875,300.01043701171875,293.2514038085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679337978363037,5.679311752319336,2.5976331016863696e-05,4.396432876586914,1.0,0.1500000059604644,0.0,298.65301513671875,410.0,9273.4765625,-0.0,13465.841796875,1.0,283.1499938964844,292.00146484375,295.23992919921875,295.93731689453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3351534008979797,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3506.593505859375,0.0,20.474884033203125,1895.4371337890625,0.0,171.4794464111328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18171240,299.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.249267578125,0.9990000128746032,1.0,0.5318999886512756,300.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.249267578125,0.9990000128746032,1.0,0.5601162910461426,300.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.249267578125,0.9990000128746032,1.0,0.4137000143527984,299.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.249267578125,0.9990000128746032,1.0,0.5601162910461426,299.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.249267578125,0.9990000128746032,1.0,2.6569507122039795,293.2496032714844,284.95001220703125,294.86737060546875,292.229248046875,294.86639404296875,300.01043701171875,293.2514038085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679337978363037,5.679311752319336,2.5976331016863696e-05,4.396432876586914,1.0,0.1500000059604644,0.0,298.65301513671875,410.0,9273.4765625,-0.0,13465.841796875,1.0,283.1499938964844,292.00146484375,295.23992919921875,295.93731689453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3351534008979797,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3506.593505859375,0.0,20.474884033203125,1895.4371337890625,0.0,171.4794464111328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18171300,299.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.29052734375,0.9990000128746032,1.0,0.5319001078605652,300.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.29052734375,0.9990000128746032,1.0,0.5601164698600769,300.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.29052734375,0.9990000128746032,1.0,0.4137001037597656,299.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.29052734375,0.9990000128746032,1.0,0.5601164698600769,299.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.29052734375,0.9990000128746032,1.0,2.6569511890411377,293.2908935546875,284.95001220703125,294.9149780273437,292.2523498535156,294.9140319824219,300.0168151855469,293.29266357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793389320373535,5.6793131828308105,2.597631282696966e-05,4.396427154541016,1.0,0.1500000059604644,0.0,298.6524658203125,410.0,9310.826171875,-0.0,13465.84375,1.0,283.1499938964844,292.0380249023437,295.2631225585937,295.9638061523437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.336243987083435,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3523.497802734375,0.0,20.474884033203125,1895.4371337890625,0.0,173.1599578857422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18171360,299.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3313903808594,0.9990000128746032,1.0,0.53190016746521,300.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3313903808594,0.9990000128746032,1.0,0.5601165294647217,300.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3313903808594,0.9990000128746032,1.0,0.413700133562088,299.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3313903808594,0.9990000128746032,1.0,0.5601165294647217,299.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3313903808594,0.9990000128746032,1.0,2.656951665878296,293.33172607421875,284.95001220703125,294.9621887207031,292.2750244140625,294.961181640625,300.0232849121094,293.33349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67933988571167,5.679313659667969,2.5976303732022643e-05,4.396424293518066,1.0,0.1500000059604644,0.0,298.6522216796875,410.0,9347.7822265625,-0.0,13465.845703125,1.0,283.1499938964844,292.07421875,295.2857360839844,295.9896850585937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3373155295848846,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3540.21484375,0.0,20.474884033203125,1895.4371337890625,0.0,174.81069946289062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18171420,299.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4122009277344,0.9990000128746032,1.0,0.5319002866744995,300.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4122009277344,0.9990000128746032,1.0,0.5601165890693665,300.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4122009277344,0.9990000128746032,1.0,0.4137001931667328,299.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4122009277344,0.9990000128746032,1.0,0.5601165890693665,299.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4122009277344,0.9990000128746032,1.0,2.656951904296875,293.4125671386719,284.95001220703125,295.0555419921875,292.3191833496094,295.0544738769531,300.03631591796875,293.414306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679340362548828,5.679314613342285,2.597629099909681e-05,4.396420478820801,1.0,0.1500000059604644,0.0,298.65185546875,410.0,9420.921875,-0.0,13465.8466796875,1.0,283.1499938964844,292.1458435058594,295.3297424316406,296.0401611328125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394507169723511,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3573.2705078125,0.0,20.474884033203125,1895.4371337890625,0.0,178.09910583496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18171480,299.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4122009277344,0.9990000128746032,1.0,0.5319002866744995,300.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4122009277344,0.9990000128746032,1.0,0.5601165890693665,300.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4122009277344,0.9990000128746032,1.0,0.4137001931667328,299.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4122009277344,0.9990000128746032,1.0,0.5601165890693665,299.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4122009277344,0.9990000128746032,1.0,2.656951904296875,293.4125671386719,284.95001220703125,295.0555419921875,292.3191833496094,295.0544738769531,300.03631591796875,293.414306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679340362548828,5.679314613342285,2.597629099909681e-05,4.396420478820801,1.0,0.1500000059604644,0.0,298.65185546875,410.0,9420.921875,-0.0,13465.8466796875,1.0,283.1499938964844,292.1458435058594,295.3297424316406,296.0401611328125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394507169723511,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3573.2705078125,0.0,20.474884033203125,1895.4371337890625,0.0,178.09910583496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18171540,299.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4918212890625,0.9990000128746032,1.0,0.5319004654884338,300.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4918212890625,0.9990000128746032,1.0,0.5601167678833008,300.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4918212890625,0.9990000128746032,1.0,0.4137003421783447,299.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4918212890625,0.9990000128746032,1.0,0.5601167678833008,299.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4918212890625,0.9990000128746032,1.0,2.6569528579711914,293.4921569824219,284.95001220703125,295.14727783203125,292.3615417480469,295.1463623046875,300.0494689941406,293.4938659667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679342269897461,5.679316520690918,2.597626007627696e-05,4.396410942077637,1.0,0.1500000059604644,0.0,298.6510009765625,410.0,9492.8720703125,-0.0,13465.8505859375,1.0,283.1499938964844,292.2164306640625,295.3721618652344,296.0890197753906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341594785451889,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3605.82958984375,0.0,20.474884033203125,1895.4371337890625,0.0,181.40103149414065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18171600,299.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4918212890625,0.9990000128746032,1.0,0.5319004654884338,300.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4918212890625,0.9990000128746032,1.0,0.5601167678833008,300.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4918212890625,0.9990000128746032,1.0,0.4137003421783447,299.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4918212890625,0.9990000128746032,1.0,0.5601167678833008,299.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4918212890625,0.9990000128746032,1.0,2.6569528579711914,293.4921569824219,284.95001220703125,295.14727783203125,292.3615417480469,295.1463623046875,300.0494689941406,293.4938659667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679342269897461,5.679316520690918,2.597626007627696e-05,4.396410942077637,1.0,0.1500000059604644,0.0,298.6510009765625,410.0,9492.8720703125,-0.0,13465.8505859375,1.0,283.1499938964844,292.2164306640625,295.3721618652344,296.0890197753906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341594785451889,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3605.82958984375,0.0,20.474884033203125,1895.4371337890625,0.0,181.40103149414065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18171660,299.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5697631835937,0.9990000128746032,1.0,0.5319011211395264,300.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5697631835937,0.9990000128746032,1.0,0.5601175427436829,300.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5697631835937,0.9990000128746032,1.0,0.4137008786201477,299.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5697631835937,0.9990000128746032,1.0,0.5601175427436829,299.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5697631835937,0.9990000128746032,1.0,2.656956434249878,293.5700988769531,284.95001220703125,295.2373352050781,292.40203857421875,295.2362670898437,300.062744140625,293.57177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679349422454834,5.679323673248291,2.597615275590215e-05,4.396377086639404,1.0,0.1500000059604644,0.0,298.6479187011719,410.0,9563.21484375,-0.0,13465.8642578125,1.0,283.1499938964844,292.2856140136719,295.4125061035156,296.1356811523437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.343708872795105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3637.672119140625,0.0,20.474884033203125,1895.4371337890625,0.0,184.65773010253903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18171720,299.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5697631835937,0.9990000128746032,1.0,0.5319011211395264,300.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5697631835937,0.9990000128746032,1.0,0.5601175427436829,300.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5697631835937,0.9990000128746032,1.0,0.4137008786201477,299.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5697631835937,0.9990000128746032,1.0,0.5601175427436829,299.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5697631835937,0.9990000128746032,1.0,2.656956434249878,293.5700988769531,284.95001220703125,295.2373352050781,292.40203857421875,295.2362670898437,300.062744140625,293.57177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679349422454834,5.679323673248291,2.597615275590215e-05,4.396377086639404,1.0,0.1500000059604644,0.0,298.6479187011719,410.0,9563.21484375,-0.0,13465.8642578125,1.0,283.1499938964844,292.2856140136719,295.4125061035156,296.1356811523437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.343708872795105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3637.672119140625,0.0,20.474884033203125,1895.4371337890625,0.0,184.65773010253903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18171780,299.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6464538574219,0.9990000128746032,1.0,0.5319023132324219,300.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6464538574219,0.9990000128746032,1.0,0.5601187348365784,300.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6464538574219,0.9990000128746032,1.0,0.4137018024921417,299.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6464538574219,0.9990000128746032,1.0,0.5601187348365784,299.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6464538574219,0.9990000128746032,1.0,2.6569621562957764,293.64678955078125,284.95001220703125,295.32550048828125,292.4405822753906,295.3246459960937,300.0760192871094,293.6484069824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679361820220947,5.679335594177246,2.597596903797239e-05,4.396320343017578,1.0,0.1500000059604644,0.0,298.6427307128906,410.0,9632.3427734375,-0.0,13465.8876953125,1.0,283.1499938964844,292.353759765625,295.4512023925781,296.1806335449219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458523452281952,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3668.9765625,0.0,20.474884033203125,1895.4371337890625,0.0,187.96188354492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18171840,299.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6464538574219,0.9990000128746032,1.0,0.5319023132324219,300.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6464538574219,0.9990000128746032,1.0,0.5601187348365784,300.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6464538574219,0.9990000128746032,1.0,0.4137018024921417,299.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6464538574219,0.9990000128746032,1.0,0.5601187348365784,299.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6464538574219,0.9990000128746032,1.0,2.6569621562957764,293.64678955078125,284.95001220703125,295.32550048828125,292.4405822753906,295.3246459960937,300.0760192871094,293.6484069824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679361820220947,5.679335594177246,2.597596903797239e-05,4.396320343017578,1.0,0.1500000059604644,0.0,298.6427307128906,410.0,9632.3427734375,-0.0,13465.8876953125,1.0,283.1499938964844,292.353759765625,295.4512023925781,296.1806335449219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458523452281952,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3668.9765625,0.0,20.474884033203125,1895.4371337890625,0.0,187.96188354492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18171900,299.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6841125488281,0.9990000128746032,1.0,0.531903088092804,300.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6841125488281,0.9990000128746032,1.0,0.5601195693016052,300.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6841125488281,0.9990000128746032,1.0,0.4137023985385895,299.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6841125488281,0.9990000128746032,1.0,0.5601195693016052,299.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6841125488281,0.9990000128746032,1.0,2.656966209411621,293.6844482421875,284.95001220703125,295.3688659667969,292.45904541015625,295.3680419921875,300.0826721191406,293.6860656738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679369926452637,5.679344177246094,2.5975843527703543e-05,4.3962812423706055,1.0,0.1500000059604644,0.0,298.63916015625,410.0,9666.181640625,-0.0,13465.904296875,1.0,283.1499938964844,292.38726806640625,295.4697570800781,296.20233154296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469322323799133,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3684.350341796875,0.0,20.474884033203125,1895.4371337890625,0.0,189.6277313232422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18171960,299.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.72137451171875,0.9990000128746032,1.0,0.5319039225578308,300.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.72137451171875,0.9990000128746032,1.0,0.5601204633712769,300.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.72137451171875,0.9990000128746032,1.0,0.413703054189682,299.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.72137451171875,0.9990000128746032,1.0,0.5601204633712769,299.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.72137451171875,0.9990000128746032,1.0,2.656970262527466,293.7217102050781,284.95001220703125,295.4117431640625,292.4769897460937,295.4109191894531,300.0893249511719,293.7232971191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679378986358643,5.679352760314941,2.5975710741477087e-05,4.396239757537842,1.0,0.1500000059604644,0.0,298.6353454589844,410.0,9699.61328125,-0.0,13465.9208984375,1.0,283.1499938964844,292.4205017089844,295.48785400390625,296.2235412597656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480267524719238,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3699.562255859375,0.0,20.474884033203125,1895.4371337890625,0.0,191.317123413086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172020,300.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.9990000128746032,1.0,0.5319055914878845,300.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.9990000128746032,1.0,0.5601221919059753,300.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.9990000128746032,1.0,0.4137043356895447,299.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.9990000128746032,1.0,0.5601221919059753,299.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.9990000128746032,1.0,2.656978368759156,293.79473876953125,284.95001220703125,295.4958801269531,292.51123046875,295.4950866699219,300.1025390625,293.7962951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67939567565918,5.679369926452637,2.5975454263971187e-05,4.396159648895264,1.0,0.1500000059604644,0.0,298.6280822753906,410.0,9765.244140625,-0.0,13465.9541015625,1.0,283.1499938964844,292.485595703125,295.5220642089844,296.263916015625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501964509487152,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3729.281494140625,0.0,20.474884033203125,1895.4371337890625,0.0,194.66973876953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172080,300.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.9990000128746032,1.0,0.5319055914878845,300.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.9990000128746032,1.0,0.5601221919059753,300.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.9990000128746032,1.0,0.4137043356895447,299.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.9990000128746032,1.0,0.5601221919059753,299.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.79443359375,0.9990000128746032,1.0,2.656978368759156,293.79473876953125,284.95001220703125,295.4958801269531,292.51123046875,295.4950866699219,300.1025390625,293.7962951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67939567565918,5.679369926452637,2.5975454263971187e-05,4.396159648895264,1.0,0.1500000059604644,0.0,298.6280822753906,410.0,9765.244140625,-0.0,13465.9541015625,1.0,283.1499938964844,292.485595703125,295.5220642089844,296.263916015625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501964509487152,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3729.281494140625,0.0,20.474884033203125,1895.4371337890625,0.0,194.66973876953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172140,300.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8653259277344,0.9990000128746032,1.0,0.5319068431854248,300.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8653259277344,0.9990000128746032,1.0,0.5601235032081604,300.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8653259277344,0.9990000128746032,1.0,0.4137053191661834,299.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8653259277344,0.9990000128746032,1.0,0.5601235032081604,299.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8653259277344,0.9990000128746032,1.0,2.656984806060791,293.8656311035156,284.95001220703125,295.57781982421875,292.54315185546875,295.57684326171875,300.1156921386719,293.8671569824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409027099609,5.679382801055908,2.59752559941262e-05,4.396098136901856,1.0,0.1500000059604644,0.0,298.6224365234375,410.0,9829.1240234375,-0.0,13465.9794921875,1.0,283.1499938964844,292.5486145019531,295.5533447265625,296.301025390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522160947322845,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3757.904541015625,0.0,20.474884033203125,1895.4371337890625,0.0,197.7957000732422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172200,300.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8653259277344,0.9990000128746032,1.0,0.5319068431854248,300.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8653259277344,0.9990000128746032,1.0,0.5601235032081604,300.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8653259277344,0.9990000128746032,1.0,0.4137053191661834,299.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8653259277344,0.9990000128746032,1.0,0.5601235032081604,299.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8653259277344,0.9990000128746032,1.0,2.656984806060791,293.8656311035156,284.95001220703125,295.57781982421875,292.54315185546875,295.57684326171875,300.1156921386719,293.8671569824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409027099609,5.679382801055908,2.59752559941262e-05,4.396098136901856,1.0,0.1500000059604644,0.0,298.6224365234375,410.0,9829.1240234375,-0.0,13465.9794921875,1.0,283.1499938964844,292.5486145019531,295.5533447265625,296.301025390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522160947322845,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3757.904541015625,0.0,20.474884033203125,1895.4371337890625,0.0,197.7957000732422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172260,300.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9346008300781,0.9990000128746032,1.0,0.531907856464386,300.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9346008300781,0.9990000128746032,1.0,0.5601245760917664,300.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9346008300781,0.9990000128746032,1.0,0.4137061238288879,300.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9346008300781,0.9990000128746032,1.0,0.5601245760917664,299.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9346008300781,0.9990000128746032,1.0,2.656989812850952,293.93487548828125,284.95001220703125,295.65740966796875,292.5726623535156,295.65655517578125,300.12872314453125,293.9363708496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67941951751709,5.679393768310547,2.597509046609048e-05,4.396047115325928,1.0,0.1500000059604644,0.0,298.6177673339844,410.0,9891.3046875,-0.0,13466.0,1.0,283.1499938964844,292.6103210449219,295.582763671875,296.3362121582031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542549908161163,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3785.837646484375,0.0,20.474884033203125,1895.4371337890625,0.0,200.9576416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172320,300.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9346008300781,0.9990000128746032,1.0,0.531907856464386,300.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9346008300781,0.9990000128746032,1.0,0.5601245760917664,300.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9346008300781,0.9990000128746032,1.0,0.4137061238288879,300.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9346008300781,0.9990000128746032,1.0,0.5601245760917664,299.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9346008300781,0.9990000128746032,1.0,2.656989812850952,293.93487548828125,284.95001220703125,295.65740966796875,292.5726623535156,295.65655517578125,300.12872314453125,293.9363708496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67941951751709,5.679393768310547,2.597509046609048e-05,4.396047115325928,1.0,0.1500000059604644,0.0,298.6177673339844,410.0,9891.3046875,-0.0,13466.0,1.0,283.1499938964844,292.6103210449219,295.582763671875,296.3362121582031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542549908161163,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3785.837646484375,0.0,20.474884033203125,1895.4371337890625,0.0,200.9576416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172380,300.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0015563964844,0.9990000128746032,1.0,0.5319088697433472,300.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0015563964844,0.9990000128746032,1.0,0.5601256489753723,300.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0015563964844,0.9990000128746032,1.0,0.4137068688869476,300.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0015563964844,0.9990000128746032,1.0,0.5601256489753723,299.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0015563964844,0.9990000128746032,1.0,2.6569948196411133,294.0018310546875,284.95001220703125,295.73455810546875,292.5996398925781,295.7336120605469,300.1416015625,294.0032653808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943000793457,5.679403781890869,2.5974935851991177e-05,4.395998954772949,1.0,0.1500000059604644,0.0,298.6133728027344,410.0,9951.2724609375,-0.0,13466.01953125,1.0,283.1499938964844,292.6701354980469,295.609619140625,296.36871337890625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562784790992737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3812.751953125,0.0,20.474884033203125,1895.4371337890625,0.0,204.10272216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172440,300.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0015563964844,0.9990000128746032,1.0,0.5319088697433472,300.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0015563964844,0.9990000128746032,1.0,0.5601256489753723,300.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0015563964844,0.9990000128746032,1.0,0.4137068688869476,300.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0015563964844,0.9990000128746032,1.0,0.5601256489753723,299.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0015563964844,0.9990000128746032,1.0,2.6569948196411133,294.0018310546875,284.95001220703125,295.73455810546875,292.5996398925781,295.7336120605469,300.1416015625,294.0032653808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943000793457,5.679403781890869,2.5974935851991177e-05,4.395998954772949,1.0,0.1500000059604644,0.0,298.6133728027344,410.0,9951.2724609375,-0.0,13466.01953125,1.0,283.1499938964844,292.6701354980469,295.609619140625,296.36871337890625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562784790992737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3812.751953125,0.0,20.474884033203125,1895.4371337890625,0.0,204.10272216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172500,300.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.03436279296875,0.9990000128746032,1.0,0.5319094061851501,300.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.03436279296875,0.9990000128746032,1.0,0.5601261854171753,300.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.03436279296875,0.9990000128746032,1.0,0.413707286119461,300.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.03436279296875,0.9990000128746032,1.0,0.5601261854171753,299.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.03436279296875,0.9990000128746032,1.0,2.6569974422454834,294.0346374511719,284.95001220703125,295.77215576171875,292.6121520996094,295.7713317871094,300.1479797363281,294.0360412597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409503936768,2.5974852178478613e-05,4.395972728729248,1.0,0.1500000059604644,0.0,298.6109924316406,410.0,9980.615234375,-0.0,13466.0302734375,1.0,283.1499938964844,292.6994323730469,295.6222229003906,296.38409423828125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357304036617279,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3825.89306640625,0.0,20.474884033203125,1895.4371337890625,0.0,205.69973754882807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172560,300.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.06658935546875,0.9990000128746032,1.0,0.5319100022315979,300.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.06658935546875,0.9990000128746032,1.0,0.5601268410682678,300.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.06658935546875,0.9990000128746032,1.0,0.4137077629566192,300.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.06658935546875,0.9990000128746032,1.0,0.5601268410682678,299.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.06658935546875,0.9990000128746032,1.0,2.657000541687012,294.0668640136719,284.95001220703125,295.8091125488281,292.6239929199219,295.80841064453125,300.1543273925781,294.0682678222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679441452026367,5.679415702819824,2.597475759102963e-05,4.39594316482544,1.0,0.1500000059604644,0.0,298.6083068847656,410.0,10009.3701171875,-0.0,13466.04296875,1.0,283.1499938964844,292.7283020019531,295.6342163085937,296.3988952636719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583431839942932,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3838.800537109375,0.0,20.474884033203125,1895.4371337890625,0.0,207.32017517089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172620,300.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1289978027344,0.9990000128746032,1.0,0.5319111943244934,300.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1289978027344,0.9990000128746032,1.0,0.5601280927658081,300.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1289978027344,0.9990000128746032,1.0,0.4137087166309356,300.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1289978027344,0.9990000128746032,1.0,0.5601280927658081,299.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1289978027344,0.9990000128746032,1.0,2.6570065021514893,294.1292419433594,284.95001220703125,295.8809814453125,292.6455993652344,295.8801574707031,300.1667785644531,294.1305847167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454326629639,5.679428577423096,2.597456295916345e-05,4.395883083343506,1.0,0.1500000059604644,0.0,298.602783203125,410.0,10065.0888671875,-0.0,13466.0673828125,1.0,283.1499938964844,292.7841491699219,295.6556091308594,296.4256591796875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603540360927582,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3863.57275390625,0.0,20.474884033203125,1895.4371337890625,0.0,210.46278381347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172680,300.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1289978027344,0.9990000128746032,1.0,0.5319111943244934,300.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1289978027344,0.9990000128746032,1.0,0.5601280927658081,300.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1289978027344,0.9990000128746032,1.0,0.4137087166309356,300.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1289978027344,0.9990000128746032,1.0,0.5601280927658081,299.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1289978027344,0.9990000128746032,1.0,2.6570065021514893,294.1292419433594,284.95001220703125,295.8809814453125,292.6455993652344,295.8801574707031,300.1667785644531,294.1305847167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454326629639,5.679428577423096,2.597456295916345e-05,4.395883083343506,1.0,0.1500000059604644,0.0,298.602783203125,410.0,10065.0888671875,-0.0,13466.0673828125,1.0,283.1499938964844,292.7841491699219,295.6556091308594,296.4256591796875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603540360927582,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3863.57275390625,0.0,20.474884033203125,1895.4371337890625,0.0,210.46278381347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172740,300.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1891784667969,0.9990000128746032,1.0,0.5319119095802307,300.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1891784667969,0.9990000128746032,1.0,0.5601288676261902,300.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1891784667969,0.9990000128746032,1.0,0.4137092530727386,300.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1891784667969,0.9990000128746032,1.0,0.5601288676261902,299.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1891784667969,0.9990000128746032,1.0,2.657010078430176,294.1894226074219,284.95001220703125,295.95001220703125,292.66436767578125,295.94927978515625,300.1789855957031,294.1907043457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946195602417,5.679435729980469,2.597445200080984e-05,4.395848751068115,1.0,0.1500000059604644,0.0,298.5996398925781,410.0,10118.673828125,-0.0,13466.0810546875,1.0,283.1499938964844,292.838134765625,295.6744079589844,296.4497375488281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623808324337005,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3887.329345703125,0.0,20.474884033203125,1895.4371337890625,0.0,213.6403350830078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172800,300.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1891784667969,0.9990000128746032,1.0,0.5319119095802307,300.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1891784667969,0.9990000128746032,1.0,0.5601288676261902,300.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1891784667969,0.9990000128746032,1.0,0.4137092530727386,300.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1891784667969,0.9990000128746032,1.0,0.5601288676261902,299.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1891784667969,0.9990000128746032,1.0,2.657010078430176,294.1894226074219,284.95001220703125,295.95001220703125,292.66436767578125,295.94927978515625,300.1789855957031,294.1907043457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946195602417,5.679435729980469,2.597445200080984e-05,4.395848751068115,1.0,0.1500000059604644,0.0,298.5996398925781,410.0,10118.673828125,-0.0,13466.0810546875,1.0,283.1499938964844,292.838134765625,295.6744079589844,296.4497375488281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623808324337005,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3887.329345703125,0.0,20.474884033203125,1895.4371337890625,0.0,213.6403350830078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172860,300.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2458801269531,0.9990000128746032,1.0,0.5319123864173889,300.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2458801269531,0.9990000128746032,1.0,0.5601293444633484,300.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2458801269531,0.9990000128746032,1.0,0.4137096107006073,300.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2458801269531,0.9990000128746032,1.0,0.5601293444633484,299.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2458801269531,0.9990000128746032,1.0,2.657012462615967,294.24609375,284.95001220703125,296.0150451660156,292.67926025390625,296.0141296386719,300.1951904296875,294.247314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466724395752,5.679440498352051,2.597437924123369e-05,4.3958258628845215,1.0,0.1500000059604644,0.0,298.5975952148437,410.0,10168.5595703125,-0.0,13466.0908203125,1.0,283.1499938964844,292.8893737792969,295.689453125,296.4700012207031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3644804656505584,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3909.5654296875,0.0,20.474884033203125,1895.4371337890625,0.0,216.94371032714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172920,300.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2458801269531,0.9990000128746032,1.0,0.5319123864173889,300.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2458801269531,0.9990000128746032,1.0,0.5601293444633484,300.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2458801269531,0.9990000128746032,1.0,0.4137096107006073,300.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2458801269531,0.9990000128746032,1.0,0.5601293444633484,299.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2458801269531,0.9990000128746032,1.0,2.657012462615967,294.24609375,284.95001220703125,296.0150451660156,292.67926025390625,296.0141296386719,300.1951904296875,294.247314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466724395752,5.679440498352051,2.597437924123369e-05,4.3958258628845215,1.0,0.1500000059604644,0.0,298.5975952148437,410.0,10168.5595703125,-0.0,13466.0908203125,1.0,283.1499938964844,292.8893737792969,295.689453125,296.4700012207031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3644804656505584,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3909.5654296875,0.0,20.474884033203125,1895.4371337890625,0.0,216.94371032714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18172980,300.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2987365722656,0.9990000128746032,1.0,0.5319126844406128,300.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2987365722656,0.9990000128746032,1.0,0.560129702091217,300.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2987365722656,0.9990000128746032,1.0,0.4137098789215088,300.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2987365722656,0.9990000128746032,1.0,0.560129702091217,299.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2987365722656,0.9990000128746032,1.0,2.6570141315460205,294.2989501953125,284.95001220703125,296.07525634765625,292.6894836425781,296.0744323730469,300.21435546875,294.3000793457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679443836212158,2.597432649054099e-05,4.395809650421143,1.0,0.1500000059604644,0.0,298.5960693359375,410.0,10214.595703125,-0.0,13466.09765625,1.0,283.1499938964844,292.9375305175781,295.70025634765625,296.4859619140625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667181432247162,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3930.073974609375,0.0,20.474884033203125,1895.4371337890625,0.0,220.47862243652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
