time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173040,300.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2987365722656,0.9990000128746032,1.0,0.5319126844406128,300.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2987365722656,0.9990000128746032,1.0,0.560129702091217,300.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2987365722656,0.9990000128746032,1.0,0.4137098789215088,300.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2987365722656,0.9990000128746032,1.0,0.560129702091217,299.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2987365722656,0.9990000128746032,1.0,2.6570141315460205,294.2989501953125,284.95001220703125,296.07525634765625,292.6894836425781,296.0744323730469,300.21435546875,294.3000793457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679443836212158,2.597432649054099e-05,4.395809650421143,1.0,0.1500000059604644,0.0,298.5960693359375,410.0,10214.595703125,-0.0,13466.09765625,1.0,283.1499938964844,292.9375305175781,295.70025634765625,296.4859619140625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667181432247162,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3930.073974609375,0.0,20.474884033203125,1895.4371337890625,0.0,220.47862243652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18173100,300.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3238220214844,0.9990000128746032,1.0,0.5319128036499023,300.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3238220214844,0.9990000128746032,1.0,0.5601298213005066,300.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3238220214844,0.9990000128746032,1.0,0.4137099683284759,300.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3238220214844,0.9990000128746032,1.0,0.5601298213005066,300.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3238220214844,0.9990000128746032,1.0,2.6570146083831787,294.3240051269531,284.95001220703125,296.1036376953125,292.69293212890625,296.1029968261719,300.2245788574219,294.3251037597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445266723633,2.597430830064696e-05,4.395803451538086,1.0,0.1500000059604644,0.0,298.59552001953125,410.0,10236.341796875,-0.0,13466.099609375,1.0,283.1499938964844,292.96044921875,295.7040100097656,296.49224853515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678687810897827,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3939.670654296875,0.0,20.474884033203125,1895.4371337890625,0.0,222.30242919921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18173160,300.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.34783935546875,0.9990000128746032,1.0,0.5319129228591919,300.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.34783935546875,0.9990000128746032,1.0,0.5601299405097961,300.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.34783935546875,0.9990000128746032,1.0,0.4137100577354431,300.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.34783935546875,0.9990000128746032,1.0,0.5601299405097961,300.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.34783935546875,0.9990000128746032,1.0,2.657015085220337,294.3480224609375,284.95001220703125,296.1309509277344,292.6953125,296.1303405761719,300.2351379394531,294.3490600585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446220397949,2.5974293748731725e-05,4.395799160003662,1.0,0.1500000059604644,0.0,298.5951232910156,410.0,10257.0966796875,-0.0,13466.1015625,1.0,283.1499938964844,292.9824523925781,295.7065734863281,296.4972839355469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690160512924194,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3948.7705078125,0.0,20.474884033203125,1895.4371337890625,0.0,224.1253662109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18173220,300.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3927917480469,0.9990000128746032,1.0,0.5319130420684814,300.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3927917480469,0.9990000128746032,1.0,0.5601300597190857,300.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3927917480469,0.9990000128746032,1.0,0.4137101173400879,300.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3927917480469,0.9990000128746032,1.0,0.5601300597190857,300.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3927917480469,0.9990000128746032,1.0,2.657015800476074,294.3929748535156,284.95001220703125,296.182373046875,292.69708251953125,296.181640625,300.2568664550781,294.3939514160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447174072266,2.597427555883769e-05,4.395793437957764,1.0,0.1500000059604644,0.0,298.5946350097656,410.0,10296.1396484375,-0.0,13466.103515625,1.0,283.1499938964844,293.0235900878906,295.70782470703125,296.5030822753906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711763024330139,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3965.3564453125,0.0,20.474884033203125,1895.4371337890625,0.0,227.57041931152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18173280,300.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3927917480469,0.9990000128746032,1.0,0.5319130420684814,300.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3927917480469,0.9990000128746032,1.0,0.5601300597190857,300.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3927917480469,0.9990000128746032,1.0,0.4137101173400879,300.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3927917480469,0.9990000128746032,1.0,0.5601300597190857,300.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3927917480469,0.9990000128746032,1.0,2.657015800476074,294.3929748535156,284.95001220703125,296.182373046875,292.69708251953125,296.181640625,300.2568664550781,294.3939514160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447174072266,2.597427555883769e-05,4.395793437957764,1.0,0.1500000059604644,0.0,298.5946350097656,410.0,10296.1396484375,-0.0,13466.103515625,1.0,283.1499938964844,293.0235900878906,295.70782470703125,296.5030822753906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711763024330139,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3965.3564453125,0.0,20.474884033203125,1895.4371337890625,0.0,227.57041931152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18173340,300.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345703125,0.9990000128746032,1.0,0.5319131016731262,300.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345703125,0.9990000128746032,1.0,0.5601301193237305,300.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345703125,0.9990000128746032,1.0,0.413710206747055,300.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345703125,0.9990000128746032,1.0,0.5601301193237305,300.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345703125,0.9990000128746032,1.0,2.6570160388946533,294.43475341796875,284.95001220703125,296.2299194335937,292.695068359375,296.2292785644531,300.2789611816406,294.4356384277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.679448127746582,2.5974262825911865e-05,4.395789623260498,1.0,0.1500000059604644,0.0,298.5942687988281,410.0,10332.36328125,-0.0,13466.10546875,1.0,283.1499938964844,293.0617980957031,295.7052917480469,296.5047302246094,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732318878173828,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3980.340576171875,0.0,20.474884033203125,1895.4371337890625,0.0,230.8646850585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18173400,300.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345703125,0.9990000128746032,1.0,0.5319131016731262,300.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345703125,0.9990000128746032,1.0,0.5601301193237305,300.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345703125,0.9990000128746032,1.0,0.413710206747055,300.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345703125,0.9990000128746032,1.0,0.5601301193237305,300.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4345703125,0.9990000128746032,1.0,2.6570160388946533,294.43475341796875,284.95001220703125,296.2299194335937,292.695068359375,296.2292785644531,300.2789611816406,294.4356384277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.679448127746582,2.5974262825911865e-05,4.395789623260498,1.0,0.1500000059604644,0.0,298.5942687988281,410.0,10332.36328125,-0.0,13466.10546875,1.0,283.1499938964844,293.0617980957031,295.7052917480469,296.5047302246094,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732318878173828,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3980.340576171875,0.0,20.474884033203125,1895.4371337890625,0.0,230.8646850585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18173460,300.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732360839844,0.9990000128746032,1.0,0.5319132208824158,300.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732360839844,0.9990000128746032,1.0,0.56013023853302,300.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732360839844,0.9990000128746032,1.0,0.4137102961540222,300.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732360839844,0.9990000128746032,1.0,0.56013023853302,300.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732360839844,0.9990000128746032,1.0,2.65701675415039,294.473388671875,284.95001220703125,296.2738647460937,292.6896057128906,296.2733459472656,300.3011779785156,294.4742126464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449558258057,2.597424463601783e-05,4.3957839012146,1.0,0.1500000059604644,0.0,298.59375,410.0,10365.8583984375,-0.0,13466.107421875,1.0,283.1499938964844,293.09722900390625,295.6993408203125,296.5025939941406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375177800655365,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3993.7939453125,0.0,20.474884033203125,1895.4371337890625,0.0,233.99874877929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18173520,300.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732360839844,0.9990000128746032,1.0,0.5319132208824158,300.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732360839844,0.9990000128746032,1.0,0.56013023853302,300.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732360839844,0.9990000128746032,1.0,0.4137102961540222,300.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732360839844,0.9990000128746032,1.0,0.56013023853302,300.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732360839844,0.9990000128746032,1.0,2.65701675415039,294.473388671875,284.95001220703125,296.2738647460937,292.6896057128906,296.2733459472656,300.3011779785156,294.4742126464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449558258057,2.597424463601783e-05,4.3957839012146,1.0,0.1500000059604644,0.0,298.59375,410.0,10365.8583984375,-0.0,13466.107421875,1.0,283.1499938964844,293.09722900390625,295.6993408203125,296.5025939941406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375177800655365,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3993.7939453125,0.0,20.474884033203125,1895.4371337890625,0.0,233.99874877929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18173580,300.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5088195800781,0.9990000128746032,1.0,0.5319133996963501,300.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5088195800781,0.9990000128746032,1.0,0.5601304173469543,300.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5088195800781,0.9990000128746032,1.0,0.4137104153633117,300.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5088195800781,0.9990000128746032,1.0,0.5601304173469543,300.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5088195800781,0.9990000128746032,1.0,2.657017469406128,294.50897216796875,284.95001220703125,296.3144836425781,292.680908203125,296.3139343261719,300.32342529296875,294.5097045898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477214813232,5.679450988769531,2.597421917016618e-05,4.39577579498291,1.0,0.1500000059604644,0.0,298.5929870605469,410.0,10396.7275390625,-0.0,13466.111328125,1.0,283.1499938964844,293.1297912597656,295.68994140625,296.4966735839844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769718408584595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4005.6982421875,0.0,20.474884033203125,1895.4371337890625,0.0,236.9022521972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18173640,300.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5088195800781,0.9990000128746032,1.0,0.5319133996963501,300.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5088195800781,0.9990000128746032,1.0,0.5601304173469543,300.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5088195800781,0.9990000128746032,1.0,0.4137104153633117,300.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5088195800781,0.9990000128746032,1.0,0.5601304173469543,300.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5088195800781,0.9990000128746032,1.0,2.657017469406128,294.50897216796875,284.95001220703125,296.3144836425781,292.680908203125,296.3139343261719,300.32342529296875,294.5097045898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477214813232,5.679450988769531,2.597421917016618e-05,4.39577579498291,1.0,0.1500000059604644,0.0,298.5929870605469,410.0,10396.7275390625,-0.0,13466.111328125,1.0,283.1499938964844,293.1297912597656,295.68994140625,296.4966735839844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769718408584595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4005.6982421875,0.0,20.474884033203125,1895.4371337890625,0.0,236.9022521972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18173700,300.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5257263183594,0.9990000128746032,1.0,0.5319134593009949,300.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5257263183594,0.9990000128746032,1.0,0.5601304769515991,300.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5257263183594,0.9990000128746032,1.0,0.4137104749679565,300.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5257263183594,0.9990000128746032,1.0,0.5601304769515991,300.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5257263183594,0.9990000128746032,1.0,2.657017946243286,294.5258483886719,284.95001220703125,296.33367919921875,292.67547607421875,296.3332214355469,300.33453369140625,294.5265808105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679478168487549,5.679451942443848,2.597420461825095e-05,4.395771503448486,1.0,0.1500000059604644,0.0,298.5926208496094,410.0,10411.384765625,-0.0,13466.11328125,1.0,283.1499938964844,293.145263671875,295.6842956542969,296.4926452636719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778418004512787,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4011.207763671875,0.0,20.474884033203125,1895.4371337890625,0.0,238.3153381347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18173760,300.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5419921875,0.9990000128746032,1.0,0.5319135785102844,300.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5419921875,0.9990000128746032,1.0,0.5601305961608887,300.53125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5419921875,0.9990000128746032,1.0,0.4137105345726013,300.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5419921875,0.9990000128746032,1.0,0.5601305961608887,300.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5419921875,0.9990000128746032,1.0,2.6570184230804443,294.5421447753906,284.95001220703125,296.3521423339844,292.6693420410156,296.3517761230469,300.3456115722656,294.5428466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479122161865,5.679452896118164,2.5974191885325126e-05,4.395767688751221,1.0,0.1500000059604644,0.0,298.5922546386719,410.0,10425.478515625,-0.0,13466.1142578125,1.0,283.1499938964844,293.1601867675781,295.6780090332031,296.4879150390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786979913711548,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4016.425537109375,0.0,20.474884033203125,1895.4371337890625,0.0,239.7093505859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18173820,300.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.572509765625,0.9990000128746032,1.0,0.531913697719574,300.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.572509765625,0.9990000128746032,1.0,0.560130774974823,300.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.572509765625,0.9990000128746032,1.0,0.4137106537818908,300.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.572509765625,0.9990000128746032,1.0,0.560130774974823,300.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.572509765625,0.9990000128746032,1.0,2.6570191383361816,294.5726623535156,284.95001220703125,296.3870849609375,292.6551818847656,296.3866882324219,300.36773681640625,294.57330322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454326629639,2.597416823846288e-05,4.3957600593566895,1.0,0.1500000059604644,0.0,298.5915832519531,410.0,10452.095703125,-0.0,13466.1171875,1.0,283.1499938964844,293.18804931640625,295.6631774902344,296.4759216308594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802677989006042,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4025.791259765625,0.0,20.474884033203125,1895.4371337890625,0.0,242.2742156982422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18173880,300.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.572509765625,0.9990000128746032,1.0,0.531913697719574,300.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.572509765625,0.9990000128746032,1.0,0.560130774974823,300.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.572509765625,0.9990000128746032,1.0,0.4137106537818908,300.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.572509765625,0.9990000128746032,1.0,0.560130774974823,300.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.572509765625,0.9990000128746032,1.0,2.6570191383361816,294.5726623535156,284.95001220703125,296.3870849609375,292.6551818847656,296.3866882324219,300.36773681640625,294.57330322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454326629639,2.597416823846288e-05,4.3957600593566895,1.0,0.1500000059604644,0.0,298.5915832519531,410.0,10452.095703125,-0.0,13466.1171875,1.0,283.1499938964844,293.18804931640625,295.6631774902344,296.4759216308594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802677989006042,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4025.791259765625,0.0,20.474884033203125,1895.4371337890625,0.0,242.2742156982422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18173940,300.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.6010131835937,0.9990000128746032,1.0,0.5319138765335083,300.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6010131835937,0.9990000128746032,1.0,0.5601308941841125,300.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6010131835937,0.9990000128746032,1.0,0.4137107729911804,300.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.6010131835937,0.9990000128746032,1.0,0.5601308941841125,300.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6010131835937,0.9990000128746032,1.0,2.657019853591919,294.60113525390625,284.95001220703125,296.4197082519531,292.6387023925781,296.41925048828125,300.3897705078125,294.60174560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679455757141113,2.597414641059004e-05,4.395753383636475,1.0,0.1500000059604644,0.0,298.5909423828125,410.0,10476.939453125,-0.0,13466.1201171875,1.0,283.1499938964844,293.21405029296875,295.6461486816406,296.46148681640625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817498087882995,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4034.13671875,0.0,20.474884033203125,1895.4371337890625,0.0,244.7064514160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174000,300.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.6010131835937,0.9990000128746032,1.0,0.5319138765335083,300.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6010131835937,0.9990000128746032,1.0,0.5601308941841125,300.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6010131835937,0.9990000128746032,1.0,0.4137107729911804,300.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.6010131835937,0.9990000128746032,1.0,0.5601308941841125,300.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6010131835937,0.9990000128746032,1.0,2.657019853591919,294.60113525390625,284.95001220703125,296.4197082519531,292.6387023925781,296.41925048828125,300.3897705078125,294.60174560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679455757141113,2.597414641059004e-05,4.395753383636475,1.0,0.1500000059604644,0.0,298.5909423828125,410.0,10476.939453125,-0.0,13466.1201171875,1.0,283.1499938964844,293.21405029296875,295.6461486816406,296.46148681640625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817498087882995,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4034.13671875,0.0,20.474884033203125,1895.4371337890625,0.0,244.7064514160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174060,300.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,0.5319139957427979,300.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,0.5601310133934021,300.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,0.4137108623981476,300.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,0.5601310133934021,300.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,2.657020568847656,294.6278991699219,284.95001220703125,296.4502258300781,292.62017822265625,296.44989013671875,300.4117431640625,294.6284484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457187652588,2.5974124582717195e-05,4.39574670791626,1.0,0.1500000059604644,0.0,298.59033203125,410.0,10500.373046875,-0.0,13466.123046875,1.0,283.1499938964844,293.2384033203125,295.6272888183594,296.44500732421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831628859043121,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4041.6123046875,0.0,20.474884033203125,1895.4371337890625,0.0,247.03579711914065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174120,300.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,0.5319139957427979,300.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,0.5601310133934021,300.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,0.4137108623981476,300.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,0.5601310133934021,300.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,2.657020568847656,294.6278991699219,284.95001220703125,296.4502258300781,292.62017822265625,296.44989013671875,300.4117431640625,294.6284484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457187652588,2.5974124582717195e-05,4.39574670791626,1.0,0.1500000059604644,0.0,298.59033203125,410.0,10500.373046875,-0.0,13466.123046875,1.0,283.1499938964844,293.2384033203125,295.6272888183594,296.44500732421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831628859043121,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4041.6123046875,0.0,20.474884033203125,1895.4371337890625,0.0,247.03579711914065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174180,300.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.65283203125,0.9990000128746032,1.0,0.5319141149520874,300.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.65283203125,0.9990000128746032,1.0,0.5601311922073364,300.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.65283203125,0.9990000128746032,1.0,0.4137109816074371,300.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.65283203125,0.9990000128746032,1.0,0.5601311922073364,300.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.65283203125,0.9990000128746032,1.0,2.6570210456848145,294.6529541015625,284.95001220703125,296.47900390625,292.59991455078125,296.4786376953125,300.4336853027344,294.6534729003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679484844207764,5.679458618164063,2.597410457383376e-05,4.395740509033203,1.0,0.1500000059604644,0.0,298.5897827148437,410.0,10522.388671875,-0.0,13466.1259765625,1.0,283.1499938964844,293.2611999511719,295.6065673828125,296.4264831542969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3844793438911438,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4048.21826171875,0.0,20.474884033203125,1895.4371337890625,0.0,249.2151641845703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174240,300.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.65283203125,0.9990000128746032,1.0,0.5319141149520874,300.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.65283203125,0.9990000128746032,1.0,0.5601311922073364,300.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.65283203125,0.9990000128746032,1.0,0.4137109816074371,300.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.65283203125,0.9990000128746032,1.0,0.5601311922073364,300.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.65283203125,0.9990000128746032,1.0,2.6570210456848145,294.6529541015625,284.95001220703125,296.47900390625,292.59991455078125,296.4786376953125,300.4336853027344,294.6534729003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679484844207764,5.679458618164063,2.597410457383376e-05,4.395740509033203,1.0,0.1500000059604644,0.0,298.5897827148437,410.0,10522.388671875,-0.0,13466.1259765625,1.0,283.1499938964844,293.2611999511719,295.6065673828125,296.4264831542969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3844793438911438,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4048.21826171875,0.0,20.474884033203125,1895.4371337890625,0.0,249.2151641845703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174300,300.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6650085449219,0.9990000128746032,1.0,0.5319141745567322,300.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6650085449219,0.9990000128746032,1.0,0.5601312518119812,300.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6650085449219,0.9990000128746032,1.0,0.4137110114097595,300.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6650085449219,0.9990000128746032,1.0,0.5601312518119812,300.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6650085449219,0.9990000128746032,1.0,2.6570215225219727,294.66510009765625,284.95001220703125,296.49285888671875,292.5892333984375,296.4925842285156,300.4446716308594,294.6656188964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679485321044922,5.679459095001221,2.597409547888674e-05,4.395737648010254,1.0,0.1500000059604644,0.0,298.5895080566406,410.0,10533.0986328125,-0.0,13466.126953125,1.0,283.1499938964844,293.2721862792969,295.59576416015625,296.4167175292969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851259350776672,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4051.315673828125,0.0,20.474884033203125,1895.4371337890625,0.0,250.28892517089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174360,300.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6767272949219,0.9990000128746032,1.0,0.531914234161377,300.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6767272949219,0.9990000128746032,1.0,0.560131311416626,300.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6767272949219,0.9990000128746032,1.0,0.4137110710144043,300.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6767272949219,0.9990000128746032,1.0,0.560131311416626,300.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6767272949219,0.9990000128746032,1.0,2.657021760940552,294.67681884765625,284.95001220703125,296.50634765625,292.5782165527344,296.50604248046875,300.45562744140625,294.6773376464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948579788208,5.679460048675537,2.597408638393972e-05,4.3957343101501465,1.0,0.1500000059604644,0.0,298.5892333984375,410.0,10543.4541015625,-0.0,13466.1279296875,1.0,283.1499938964844,293.2828063964844,295.58453369140625,296.40643310546875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857356011867523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4054.197998046875,0.0,20.474884033203125,1895.4371337890625,0.0,251.3034210205078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174420,300.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6994934082031,0.9990000128746032,1.0,0.5319143533706665,300.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6994934082031,0.9990000128746032,1.0,0.5601314306259155,300.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6994934082031,0.9990000128746032,1.0,0.4137111604213714,300.359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6994934082031,0.9990000128746032,1.0,0.5601314306259155,300.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6994934082031,0.9990000128746032,1.0,2.65702223777771,294.6995849609375,284.95001220703125,296.5325622558594,292.5553283691406,296.5322570800781,300.47760009765625,294.7000732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.5974068194045685e-05,4.395728588104248,1.0,0.1500000059604644,0.0,298.5887145996094,410.0,10563.69921875,-0.0,13466.130859375,1.0,283.1499938964844,293.3033142089844,295.56121826171875,296.3849792480469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868991136550903,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4059.578369140625,0.0,20.474884033203125,1895.4371337890625,0.0,253.2452392578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174480,300.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6994934082031,0.9990000128746032,1.0,0.5319143533706665,300.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6994934082031,0.9990000128746032,1.0,0.5601314306259155,300.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6994934082031,0.9990000128746032,1.0,0.4137111604213714,300.359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6994934082031,0.9990000128746032,1.0,0.5601314306259155,300.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6994934082031,0.9990000128746032,1.0,2.65702223777771,294.6995849609375,284.95001220703125,296.5325622558594,292.5553283691406,296.5322570800781,300.47760009765625,294.7000732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.5974068194045685e-05,4.395728588104248,1.0,0.1500000059604644,0.0,298.5887145996094,410.0,10563.69921875,-0.0,13466.130859375,1.0,283.1499938964844,293.3033142089844,295.56121826171875,296.3849792480469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868991136550903,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4059.578369140625,0.0,20.474884033203125,1895.4371337890625,0.0,253.2452392578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174540,300.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7215270996094,0.9990000128746032,1.0,0.531914472579956,300.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7215270996094,0.9990000128746032,1.0,0.5601315498352051,300.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7215270996094,0.9990000128746032,1.0,0.4137112498283386,300.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7215270996094,0.9990000128746032,1.0,0.5601315498352051,300.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7215270996094,0.9990000128746032,1.0,2.657022953033448,294.7216186523437,284.95001220703125,296.5579528808594,292.53155517578125,296.55767822265625,300.4996643066406,294.7220764160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488182067871,5.679462432861328,2.597404818516225e-05,4.39572286605835,1.0,0.1500000059604644,0.0,298.5881652832031,410.0,10583.4228515625,-0.0,13466.1328125,1.0,283.1499938964844,293.3230895996094,295.537109375,296.3625183105469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879922330379486,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4064.55322265625,0.0,20.474884033203125,1895.4371337890625,0.0,255.0765075683593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174600,300.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7215270996094,0.9990000128746032,1.0,0.531914472579956,300.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7215270996094,0.9990000128746032,1.0,0.5601315498352051,300.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7215270996094,0.9990000128746032,1.0,0.4137112498283386,300.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7215270996094,0.9990000128746032,1.0,0.5601315498352051,300.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7215270996094,0.9990000128746032,1.0,2.657022953033448,294.7216186523437,284.95001220703125,296.5579528808594,292.53155517578125,296.55767822265625,300.4996643066406,294.7220764160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488182067871,5.679462432861328,2.597404818516225e-05,4.39572286605835,1.0,0.1500000059604644,0.0,298.5881652832031,410.0,10583.4228515625,-0.0,13466.1328125,1.0,283.1499938964844,293.3230895996094,295.537109375,296.3625183105469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879922330379486,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4064.55322265625,0.0,20.474884033203125,1895.4371337890625,0.0,255.0765075683593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174660,300.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430725097656,0.9990000128746032,1.0,0.5319145917892456,300.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430725097656,0.9990000128746032,1.0,0.5601316690444946,300.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430725097656,0.9990000128746032,1.0,0.4137113392353058,300.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430725097656,0.9990000128746032,1.0,0.5601316690444946,300.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430725097656,0.9990000128746032,1.0,2.657023429870605,294.7431640625,284.95001220703125,296.58282470703125,292.5071716308594,296.58258056640625,300.5218200683594,294.7436218261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679489612579346,5.679463863372803,2.597402999526821e-05,4.395717144012451,1.0,0.1500000059604644,0.0,298.587646484375,410.0,10602.8359375,-0.0,13466.134765625,1.0,283.1499938964844,293.3423156738281,295.5124206542969,296.3393859863281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890212178230285,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4069.2431640625,0.0,20.474884033203125,1895.4371337890625,0.0,256.8065490722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174720,300.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430725097656,0.9990000128746032,1.0,0.5319145917892456,300.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430725097656,0.9990000128746032,1.0,0.5601316690444946,300.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430725097656,0.9990000128746032,1.0,0.4137113392353058,300.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430725097656,0.9990000128746032,1.0,0.5601316690444946,300.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430725097656,0.9990000128746032,1.0,2.657023429870605,294.7431640625,284.95001220703125,296.58282470703125,292.5071716308594,296.58258056640625,300.5218200683594,294.7436218261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679489612579346,5.679463863372803,2.597402999526821e-05,4.395717144012451,1.0,0.1500000059604644,0.0,298.587646484375,410.0,10602.8359375,-0.0,13466.134765625,1.0,283.1499938964844,293.3423156738281,295.5124206542969,296.3393859863281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890212178230285,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4069.2431640625,0.0,20.474884033203125,1895.4371337890625,0.0,256.8065490722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174780,300.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7643737792969,0.9990000128746032,1.0,0.5319147109985352,300.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7643737792969,0.9990000128746032,1.0,0.5601317882537842,300.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7643737792969,0.9990000128746032,1.0,0.4137114286422729,300.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7643737792969,0.9990000128746032,1.0,0.5601317882537842,300.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7643737792969,0.9990000128746032,1.0,2.6570241451263428,294.76446533203125,284.95001220703125,296.60748291015625,292.48248291015625,296.6072692871094,300.5441589355469,294.7649230957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679464817047119,2.597400998638477e-05,4.3957109451293945,1.0,0.1500000059604644,0.0,298.58709716796875,410.0,10622.1611328125,-0.0,13466.1376953125,1.0,283.1499938964844,293.3612365722656,295.4874267578125,296.3158569335937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899915814399719,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4073.763427734375,0.0,20.474884033203125,1895.4371337890625,0.0,258.4437255859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174840,300.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7643737792969,0.9990000128746032,1.0,0.5319147109985352,300.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7643737792969,0.9990000128746032,1.0,0.5601317882537842,300.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7643737792969,0.9990000128746032,1.0,0.4137114286422729,300.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7643737792969,0.9990000128746032,1.0,0.5601317882537842,300.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7643737792969,0.9990000128746032,1.0,2.6570241451263428,294.76446533203125,284.95001220703125,296.60748291015625,292.48248291015625,296.6072692871094,300.5441589355469,294.7649230957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679464817047119,2.597400998638477e-05,4.3957109451293945,1.0,0.1500000059604644,0.0,298.58709716796875,410.0,10622.1611328125,-0.0,13466.1376953125,1.0,283.1499938964844,293.3612365722656,295.4874267578125,296.3158569335937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899915814399719,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4073.763427734375,0.0,20.474884033203125,1895.4371337890625,0.0,258.4437255859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174900,300.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7750244140625,0.9990000128746032,1.0,0.5319147706031799,300.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7750244140625,0.9990000128746032,1.0,0.560131847858429,300.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7750244140625,0.9990000128746032,1.0,0.4137114882469177,300.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7750244140625,0.9990000128746032,1.0,0.560131847858429,300.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7750244140625,0.9990000128746032,1.0,2.657024383544922,294.77508544921875,284.95001220703125,296.6198425292969,292.4700927734375,296.61962890625,300.555419921875,294.77557373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794915199279785,5.679465770721436,2.597400089143776e-05,4.395707607269287,1.0,0.1500000059604644,0.0,298.5867919921875,410.0,10631.892578125,-0.0,13466.138671875,1.0,283.1499938964844,293.3706359863281,295.4748840332031,296.3039855957031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904476165771484,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4075.99560546875,0.0,20.474884033203125,1895.4371337890625,0.0,259.215087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18174960,300.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7856750488281,0.9990000128746032,1.0,0.5319148302078247,300.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7856750488281,0.9990000128746032,1.0,0.5601319670677185,300.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7856750488281,0.9990000128746032,1.0,0.4137115478515625,300.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7856750488281,0.9990000128746032,1.0,0.5601319670677185,300.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7856750488281,0.9990000128746032,1.0,2.65702486038208,294.7857666015625,284.95001220703125,296.6322631835937,292.4577331542969,296.6320495605469,300.56671142578125,294.7862243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492473602295,5.679466247558594,2.5973989977501333e-05,4.395704746246338,1.0,0.1500000059604644,0.0,298.5865173339844,410.0,10641.671875,-0.0,13466.140625,1.0,283.1499938964844,293.3800354003906,295.4623718261719,296.29217529296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390895664691925,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4078.2333984375,0.0,20.474884033203125,1895.4371337890625,0.0,259.97412109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
