time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175020,300.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8074035644531,0.9990000128746032,1.0,0.531915009021759,300.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8074035644531,0.9990000128746032,1.0,0.5601320862770081,300.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8074035644531,0.9990000128746032,1.0,0.413711667060852,300.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8074035644531,0.9990000128746032,1.0,0.5601320862770081,300.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8074035644531,0.9990000128746032,1.0,2.6570255756378174,294.8074951171875,284.95001220703125,296.6574401855469,292.4331970214844,296.6573181152344,300.589599609375,294.8079528808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679467678070068,2.5973966330639087e-05,4.395697593688965,1.0,0.1500000059604644,0.0,298.5858764648437,410.0,10661.6875,-0.0,13466.1435546875,1.0,283.1499938964844,293.3990783691406,295.4376525878906,296.26873779296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917428851127624,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4082.8232421875,0.0,20.474884033203125,1895.4371337890625,0.0,261.41278076171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18175080,300.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8074035644531,0.9990000128746032,1.0,0.531915009021759,300.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8074035644531,0.9990000128746032,1.0,0.5601320862770081,300.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8074035644531,0.9990000128746032,1.0,0.413711667060852,300.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8074035644531,0.9990000128746032,1.0,0.5601320862770081,300.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8074035644531,0.9990000128746032,1.0,2.6570255756378174,294.8074951171875,284.95001220703125,296.6574401855469,292.4331970214844,296.6573181152344,300.589599609375,294.8079528808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679467678070068,2.5973966330639087e-05,4.395697593688965,1.0,0.1500000059604644,0.0,298.5858764648437,410.0,10661.6875,-0.0,13466.1435546875,1.0,283.1499938964844,293.3990783691406,295.4376525878906,296.26873779296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917428851127624,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4082.8232421875,0.0,20.474884033203125,1895.4371337890625,0.0,261.41278076171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18175140,300.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8296203613281,0.9990000128746032,1.0,0.5319151282310486,300.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8296203613281,0.9990000128746032,1.0,0.5601322650909424,300.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8296203613281,0.9990000128746032,1.0,0.4137117862701416,300.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8296203613281,0.9990000128746032,1.0,0.5601322650909424,300.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8296203613281,0.9990000128746032,1.0,2.6570262908935547,294.8297119140625,284.95001220703125,296.6833190917969,292.4091491699219,296.6832580566406,300.61279296875,294.8301696777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495334625244,5.679469585418701,2.597394268377684e-05,4.395689964294434,1.0,0.1500000059604644,0.0,298.5851745605469,410.0,10682.2958984375,-0.0,13466.146484375,1.0,283.1499938964844,293.4184875488281,295.4133605957031,296.2457275390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925404846668243,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4087.60595703125,0.0,20.474884033203125,1895.4371337890625,0.0,262.7712707519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18175200,300.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8296203613281,0.9990000128746032,1.0,0.5319151282310486,300.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8296203613281,0.9990000128746032,1.0,0.5601322650909424,300.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8296203613281,0.9990000128746032,1.0,0.4137117862701416,300.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8296203613281,0.9990000128746032,1.0,0.5601322650909424,300.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8296203613281,0.9990000128746032,1.0,2.6570262908935547,294.8297119140625,284.95001220703125,296.6833190917969,292.4091491699219,296.6832580566406,300.61279296875,294.8301696777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495334625244,5.679469585418701,2.597394268377684e-05,4.395689964294434,1.0,0.1500000059604644,0.0,298.5851745605469,410.0,10682.2958984375,-0.0,13466.146484375,1.0,283.1499938964844,293.4184875488281,295.4133605957031,296.2457275390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925404846668243,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4087.60595703125,0.0,20.474884033203125,1895.4371337890625,0.0,262.7712707519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18175260,300.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8526306152344,0.9990000128746032,1.0,0.5319153070449829,300.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8526306152344,0.9990000128746032,1.0,0.5601324439048767,300.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8526306152344,0.9990000128746032,1.0,0.4137119054794311,300.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8526306152344,0.9990000128746032,1.0,0.5601324439048767,300.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8526306152344,0.9990000128746032,1.0,2.657027006149292,294.85272216796875,284.95001220703125,296.71026611328125,292.3858947753906,296.7101745605469,300.6363525390625,294.85321044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497241973877,5.679471015930176,2.5973915398935787e-05,4.395681381225586,1.0,0.1500000059604644,0.0,298.5844116210937,410.0,10703.7900390625,-0.0,13466.1494140625,1.0,283.1499938964844,293.4384460449219,295.38983154296875,296.22344970703125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932811319828033,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4092.701171875,0.0,20.474884033203125,1895.4371337890625,0.0,264.03631591796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18175320,300.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8526306152344,0.9990000128746032,1.0,0.5319153070449829,300.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8526306152344,0.9990000128746032,1.0,0.5601324439048767,300.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8526306152344,0.9990000128746032,1.0,0.4137119054794311,300.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8526306152344,0.9990000128746032,1.0,0.5601324439048767,300.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8526306152344,0.9990000128746032,1.0,2.657027006149292,294.85272216796875,284.95001220703125,296.71026611328125,292.3858947753906,296.7101745605469,300.6363525390625,294.85321044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497241973877,5.679471015930176,2.5973915398935787e-05,4.395681381225586,1.0,0.1500000059604644,0.0,298.5844116210937,410.0,10703.7900390625,-0.0,13466.1494140625,1.0,283.1499938964844,293.4384460449219,295.38983154296875,296.22344970703125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932811319828033,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4092.701171875,0.0,20.474884033203125,1895.4371337890625,0.0,264.03631591796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18175380,300.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8767395019531,0.9990000128746032,1.0,0.5319154858589172,300.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8767395019531,0.9990000128746032,1.0,0.560132622718811,300.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8767395019531,0.9990000128746032,1.0,0.4137120544910431,300.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8767395019531,0.9990000128746032,1.0,0.560132622718811,300.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8767395019531,0.9990000128746032,1.0,2.6570279598236084,294.8768615722656,284.95001220703125,296.738525390625,292.3636779785156,296.73846435546875,300.66033935546875,294.8773803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949914932251,5.679472923278809,2.597388629510533e-05,4.39567232131958,1.0,0.1500000059604644,0.0,298.58355712890625,410.0,10726.48828125,-0.0,13466.1533203125,1.0,283.1499938964844,293.45928955078125,295.36737060546875,296.20220947265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939685225486755,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4098.26513671875,0.0,20.474884033203125,1895.4371337890625,0.0,265.2135314941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18175440,300.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8767395019531,0.9990000128746032,1.0,0.5319154858589172,300.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8767395019531,0.9990000128746032,1.0,0.560132622718811,300.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8767395019531,0.9990000128746032,1.0,0.4137120544910431,300.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8767395019531,0.9990000128746032,1.0,0.560132622718811,300.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8767395019531,0.9990000128746032,1.0,2.6570279598236084,294.8768615722656,284.95001220703125,296.738525390625,292.3636779785156,296.73846435546875,300.66033935546875,294.8773803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949914932251,5.679472923278809,2.597388629510533e-05,4.39567232131958,1.0,0.1500000059604644,0.0,298.58355712890625,410.0,10726.48828125,-0.0,13466.1533203125,1.0,283.1499938964844,293.45928955078125,295.36737060546875,296.20220947265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939685225486755,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4098.26513671875,0.0,20.474884033203125,1895.4371337890625,0.0,265.2135314941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18175500,300.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8891906738281,0.9990000128746032,1.0,0.5319156050682068,300.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8891906738281,0.9990000128746032,1.0,0.5601327419281006,300.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8891906738281,0.9990000128746032,1.0,0.4137121438980102,300.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8891906738281,0.9990000128746032,1.0,0.5601327419281006,300.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8891906738281,0.9990000128746032,1.0,2.6570286750793457,294.8893127441406,284.95001220703125,296.7532653808594,292.35302734375,296.7530517578125,300.6724853515625,294.88983154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500102996826,5.679474353790283,2.59738699242007e-05,4.39566707611084,1.0,0.1500000059604644,0.0,298.5830993652344,410.0,10738.2353515625,-0.0,13466.1552734375,1.0,283.1499938964844,293.4700012207031,295.3564758300781,296.19195556640625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942854106426239,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4101.2060546875,0.0,20.474884033203125,1895.4371337890625,0.0,265.7572326660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18175560,300.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9021301269531,0.9990000128746032,1.0,0.5319157242774963,300.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9021301269531,0.9990000128746032,1.0,0.5601328611373901,300.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9021301269531,0.9990000128746032,1.0,0.4137122333049774,300.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9021301269531,0.9990000128746032,1.0,0.5601328611373901,300.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9021301269531,0.9990000128746032,1.0,2.657029151916504,294.9022216796875,284.95001220703125,296.7684631347656,292.3427734375,296.76824951171875,300.68475341796875,294.9027709960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679501533508301,5.6794753074646,2.5973851734306663e-05,4.3956618309021,1.0,0.1500000059604644,0.0,298.58258056640625,410.0,10750.5078125,-0.0,13466.158203125,1.0,283.1499938964844,293.4810485839844,295.3460388183594,296.18212890625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945884108543396,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4104.34033203125,0.0,20.474884033203125,1895.4371337890625,0.0,266.2777404785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18175620,300.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9293518066406,0.9990000128746032,1.0,0.5319159626960754,300.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9293518066406,0.9990000128746032,1.0,0.5601330995559692,300.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9293518066406,0.9990000128746032,1.0,0.4137124121189117,300.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9293518066406,0.9990000128746032,1.0,0.5601330995559692,300.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9293518066406,0.9990000128746032,1.0,2.6570303440093994,294.9294738769531,284.95001220703125,296.8003234863281,292.3234558105469,296.8002624511719,300.7100524902344,294.9300537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679503917694092,5.679477691650391,2.597381353552919e-05,4.3956499099731445,1.0,0.1500000059604644,0.0,298.5815124511719,410.0,10776.3623046875,-0.0,13466.1630859375,1.0,283.1499938964844,293.50439453125,295.3265991210937,296.1639709472656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951788246631622,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4111.25390625,0.0,20.474884033203125,1895.4371337890625,0.0,267.29364013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18175680,300.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9293518066406,0.9990000128746032,1.0,0.5319159626960754,300.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9293518066406,0.9990000128746032,1.0,0.5601330995559692,300.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9293518066406,0.9990000128746032,1.0,0.4137124121189117,300.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9293518066406,0.9990000128746032,1.0,0.5601330995559692,300.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9293518066406,0.9990000128746032,1.0,2.6570303440093994,294.9294738769531,284.95001220703125,296.8003234863281,292.3234558105469,296.8002624511719,300.7100524902344,294.9300537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679503917694092,5.679477691650391,2.597381353552919e-05,4.3956499099731445,1.0,0.1500000059604644,0.0,298.5815124511719,410.0,10776.3623046875,-0.0,13466.1630859375,1.0,283.1499938964844,293.50439453125,295.3265991210937,296.1639709472656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951788246631622,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4111.25390625,0.0,20.474884033203125,1895.4371337890625,0.0,267.29364013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18175740,300.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582214355469,0.9990000128746032,1.0,0.5319162011146545,300.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582214355469,0.9990000128746032,1.0,0.5601333975791931,300.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582214355469,0.9990000128746032,1.0,0.4137126207351684,300.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582214355469,0.9990000128746032,1.0,0.5601333975791931,300.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582214355469,0.9990000128746032,1.0,2.657031774520874,294.9583435058594,284.95001220703125,296.83447265625,292.30596923828125,296.8341979980469,300.7360534667969,294.958984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.67948055267334,2.5973771698772907e-05,4.395636558532715,1.0,0.1500000059604644,0.0,298.5802917480469,410.0,10803.8173828125,-0.0,13466.16796875,1.0,283.1499938964844,293.529052734375,295.3088073730469,296.14752197265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957155048847198,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4118.89599609375,0.0,20.474884033203125,1895.4371337890625,0.0,268.2191162109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18175800,300.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582214355469,0.9990000128746032,1.0,0.5319162011146545,300.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582214355469,0.9990000128746032,1.0,0.5601333975791931,300.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582214355469,0.9990000128746032,1.0,0.4137126207351684,300.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582214355469,0.9990000128746032,1.0,0.5601333975791931,300.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9582214355469,0.9990000128746032,1.0,2.657031774520874,294.9583435058594,284.95001220703125,296.83447265625,292.30596923828125,296.8341979980469,300.7360534667969,294.958984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.67948055267334,2.5973771698772907e-05,4.395636558532715,1.0,0.1500000059604644,0.0,298.5802917480469,410.0,10803.8173828125,-0.0,13466.16796875,1.0,283.1499938964844,293.529052734375,295.3088073730469,296.14752197265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957155048847198,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4118.89599609375,0.0,20.474884033203125,1895.4371337890625,0.0,268.2191162109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18175860,300.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.98956298828125,0.9990000128746032,1.0,0.5319165587425232,300.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.98956298828125,0.9990000128746032,1.0,0.5601337552070618,300.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.98956298828125,0.9990000128746032,1.0,0.4137128591537475,300.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.98956298828125,0.9990000128746032,1.0,0.5601337552070618,300.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.98956298828125,0.9990000128746032,1.0,2.6570332050323486,294.9896850585937,284.95001220703125,296.8711853027344,292.2906188964844,296.8710632324219,300.7629089355469,294.9903564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510116577148,5.679483890533447,2.597372258605901e-05,4.395621299743652,1.0,0.1500000059604644,0.0,298.57891845703125,410.0,10833.71484375,-0.0,13466.1748046875,1.0,283.1499938964844,293.5557556152344,295.2933959960937,296.1335754394531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962376713752746,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4127.63037109375,0.0,20.474884033203125,1895.4371337890625,0.0,269.1214294433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18175920,300.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.98956298828125,0.9990000128746032,1.0,0.5319165587425232,300.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.98956298828125,0.9990000128746032,1.0,0.5601337552070618,300.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.98956298828125,0.9990000128746032,1.0,0.4137128591537475,300.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.98956298828125,0.9990000128746032,1.0,0.5601337552070618,300.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.98956298828125,0.9990000128746032,1.0,2.6570332050323486,294.9896850585937,284.95001220703125,296.8711853027344,292.2906188964844,296.8710632324219,300.7629089355469,294.9903564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510116577148,5.679483890533447,2.597372258605901e-05,4.395621299743652,1.0,0.1500000059604644,0.0,298.57891845703125,410.0,10833.71484375,-0.0,13466.1748046875,1.0,283.1499938964844,293.5557556152344,295.2933959960937,296.1335754394531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962376713752746,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4127.63037109375,0.0,20.474884033203125,1895.4371337890625,0.0,269.1214294433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18175980,300.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.02301025390625,0.9990000128746032,1.0,0.5319168567657471,300.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.02301025390625,0.9990000128746032,1.0,0.5601341128349304,300.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.02301025390625,0.9990000128746032,1.0,0.413713127374649,300.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.02301025390625,0.9990000128746032,1.0,0.5601341128349304,300.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.02301025390625,0.9990000128746032,1.0,2.6570348739624023,295.0231628417969,284.95001220703125,296.9107971191406,292.2776184082031,296.9104309082031,300.7904357910156,295.0238952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513454437256,5.679487705230713,2.5973668016376905e-05,4.395604610443115,1.0,0.1500000059604644,0.0,298.5773620605469,410.0,10865.6982421875,-0.0,13466.181640625,1.0,283.1499938964844,293.584228515625,295.28009033203125,296.1217956542969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967036306858063,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4137.3251953125,0.0,20.474884033203125,1895.4371337890625,0.0,269.9281616210937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18176040,300.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.02301025390625,0.9990000128746032,1.0,0.5319168567657471,300.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.02301025390625,0.9990000128746032,1.0,0.5601341128349304,300.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.02301025390625,0.9990000128746032,1.0,0.413713127374649,300.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.02301025390625,0.9990000128746032,1.0,0.5601341128349304,300.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.02301025390625,0.9990000128746032,1.0,2.6570348739624023,295.0231628417969,284.95001220703125,296.9107971191406,292.2776184082031,296.9104309082031,300.7904357910156,295.0238952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513454437256,5.679487705230713,2.5973668016376905e-05,4.395604610443115,1.0,0.1500000059604644,0.0,298.5773620605469,410.0,10865.6982421875,-0.0,13466.181640625,1.0,283.1499938964844,293.584228515625,295.28009033203125,296.1217956542969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967036306858063,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4137.3251953125,0.0,20.474884033203125,1895.4371337890625,0.0,269.9281616210937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18176100,300.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0409240722656,0.9990000128746032,1.0,0.5319170951843262,300.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0409240722656,0.9990000128746032,1.0,0.5601342916488647,300.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0409240722656,0.9990000128746032,1.0,0.413713276386261,300.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0409240722656,0.9990000128746032,1.0,0.5601342916488647,300.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0409240722656,0.9990000128746032,1.0,2.6570358276367188,295.04107666015625,284.95001220703125,296.9317626953125,292.2720947265625,296.9315490722656,300.80450439453125,295.0418395996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489612579346,2.5973637093557045e-05,4.395595073699951,1.0,0.1500000059604644,0.0,298.5765075683594,410.0,10882.87890625,-0.0,13466.185546875,1.0,283.1499938964844,293.5993957519531,295.2745666503906,296.1170654296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969337940216064,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4142.689453125,0.0,20.474884033203125,1895.4371337890625,0.0,270.3271484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18176160,300.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0593566894531,0.9990000128746032,1.0,0.5319172739982605,300.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0593566894531,0.9990000128746032,1.0,0.5601344704627991,300.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0593566894531,0.9990000128746032,1.0,0.4137134253978729,300.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0593566894531,0.9990000128746032,1.0,0.5601344704627991,300.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0593566894531,0.9990000128746032,1.0,2.657036781311035,295.0595397949219,284.95001220703125,296.9535827636719,292.26727294921875,296.9532775878906,300.8187255859375,295.0603332519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.5973606170737185e-05,4.395585060119629,1.0,0.1500000059604644,0.0,298.5756225585937,410.0,10900.552734375,-0.0,13466.189453125,1.0,283.1499938964844,293.6150817871094,295.26959228515625,296.1129455566406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971449434757232,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4148.3095703125,0.0,20.474884033203125,1895.4371337890625,0.0,270.6935119628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18176220,300.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.098876953125,0.9990000128746032,1.0,0.5319176912307739,300.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.098876953125,0.9990000128746032,1.0,0.5601349472999573,300.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.098876953125,0.9990000128746032,1.0,0.4137137830257416,300.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.098876953125,0.9990000128746032,1.0,0.5601349472999573,300.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.098876953125,0.9990000128746032,1.0,2.657039165496826,295.0990295410156,284.95001220703125,296.9998779296875,292.25982666015625,296.999755859375,300.847900390625,295.0998840332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.6794962882995605,2.597353704913985e-05,4.39556360244751,1.0,0.1500000059604644,0.0,298.5736389160156,410.0,10938.31640625,-0.0,13466.1982421875,1.0,283.1499938964844,293.64862060546875,295.2622375488281,296.107421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975889682769775,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4160.75244140625,0.0,20.474884033203125,1895.4371337890625,0.0,271.4649658203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18176280,300.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.098876953125,0.9990000128746032,1.0,0.5319176912307739,300.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.098876953125,0.9990000128746032,1.0,0.5601349472999573,300.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.098876953125,0.9990000128746032,1.0,0.4137137830257416,300.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.098876953125,0.9990000128746032,1.0,0.5601349472999573,300.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.098876953125,0.9990000128746032,1.0,2.657039165496826,295.0990295410156,284.95001220703125,296.9998779296875,292.25982666015625,296.999755859375,300.847900390625,295.0998840332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.6794962882995605,2.597353704913985e-05,4.39556360244751,1.0,0.1500000059604644,0.0,298.5736389160156,410.0,10938.31640625,-0.0,13466.1982421875,1.0,283.1499938964844,293.64862060546875,295.2622375488281,296.107421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975889682769775,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4160.75244140625,0.0,20.474884033203125,1895.4371337890625,0.0,271.4649658203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18176340,300.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,1.0,0.5319182276725769,301.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,1.0,0.5601354837417603,301.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,1.0,0.4137141704559326,300.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,1.0,0.5601354837417603,300.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,1.0,2.657041549682617,295.1413879394531,284.95001220703125,297.04998779296875,292.2555236816406,297.0495910644531,300.8772277832031,295.142333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501056671143,2.5973458832595497e-05,4.395539283752441,1.0,0.1500000059604644,0.0,298.5714416503906,410.0,10978.7919921875,-0.0,13466.2080078125,1.0,283.1499938964844,293.68463134765625,295.2577819824219,296.10498046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979971408843994,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4174.52001953125,0.0,20.474884033203125,1895.4371337890625,0.0,272.1753234863281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18176400,300.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,1.0,0.5319182276725769,301.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,1.0,0.5601354837417603,301.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,1.0,0.4137141704559326,300.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,1.0,0.5601354837417603,300.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1412048339844,0.9990000128746032,1.0,2.657041549682617,295.1413879394531,284.95001220703125,297.04998779296875,292.2555236816406,297.0495910644531,300.8772277832031,295.142333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501056671143,2.5973458832595497e-05,4.395539283752441,1.0,0.1500000059604644,0.0,298.5714416503906,410.0,10978.7919921875,-0.0,13466.2080078125,1.0,283.1499938964844,293.68463134765625,295.2577819824219,296.10498046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979971408843994,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4174.52001953125,0.0,20.474884033203125,1895.4371337890625,0.0,272.1753234863281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18176460,300.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1857604980469,0.9990000128746032,1.0,0.5319187641143799,301.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1857604980469,0.9990000128746032,1.0,0.560136079788208,301.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1857604980469,0.9990000128746032,1.0,0.413714587688446,300.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1857604980469,0.9990000128746032,1.0,0.560136079788208,300.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1857604980469,0.9990000128746032,1.0,2.6570444107055664,295.1859436035156,284.95001220703125,297.1021423339844,292.2542724609375,297.1016540527344,300.9040832519531,295.1869201660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679507255554199,2.5973369702114724e-05,4.395512104034424,1.0,0.1500000059604644,0.0,298.56890869140625,410.0,11020.74609375,-0.0,13466.2197265625,1.0,283.1499938964844,293.7228698730469,295.25640869140625,296.1057434082031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983954787254333,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4189.537109375,0.0,20.474884033203125,1895.4371337890625,0.0,272.86962890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18176520,300.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1857604980469,0.9990000128746032,1.0,0.5319187641143799,301.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1857604980469,0.9990000128746032,1.0,0.560136079788208,301.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1857604980469,0.9990000128746032,1.0,0.413714587688446,300.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1857604980469,0.9990000128746032,1.0,0.560136079788208,300.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1857604980469,0.9990000128746032,1.0,2.6570444107055664,295.1859436035156,284.95001220703125,297.1021423339844,292.2542724609375,297.1016540527344,300.9040832519531,295.1869201660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679507255554199,2.5973369702114724e-05,4.395512104034424,1.0,0.1500000059604644,0.0,298.56890869140625,410.0,11020.74609375,-0.0,13466.2197265625,1.0,283.1499938964844,293.7228698730469,295.25640869140625,296.1057434082031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983954787254333,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4189.537109375,0.0,20.474884033203125,1895.4371337890625,0.0,272.86962890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18176580,300.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.23077392578125,0.9990000128746032,1.0,0.5319194197654724,301.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.23077392578125,0.9990000128746032,1.0,0.5601367950439453,301.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.23077392578125,0.9990000128746032,1.0,0.4137150943279266,300.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.23077392578125,0.9990000128746032,1.0,0.5601367950439453,300.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.23077392578125,0.9990000128746032,1.0,2.657047748565674,295.23095703125,284.95001220703125,297.1543884277344,292.2557678222656,297.1539001464844,300.927490234375,295.23193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540157318115,5.679513931274414,2.597326601971872e-05,4.395479679107666,1.0,0.1500000059604644,0.0,298.56597900390625,410.0,11062.1728515625,-0.0,13466.232421875,1.0,283.1499938964844,293.7621765136719,295.25830078125,296.11004638671875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988909125328064,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4205.3671875,0.0,20.474884033203125,1895.4371337890625,0.0,273.7347717285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18176640,300.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.23077392578125,0.9990000128746032,1.0,0.5319194197654724,301.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.23077392578125,0.9990000128746032,1.0,0.5601367950439453,301.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.23077392578125,0.9990000128746032,1.0,0.4137150943279266,300.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.23077392578125,0.9990000128746032,1.0,0.5601367950439453,300.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.23077392578125,0.9990000128746032,1.0,2.657047748565674,295.23095703125,284.95001220703125,297.1543884277344,292.2557678222656,297.1539001464844,300.927490234375,295.23193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540157318115,5.679513931274414,2.597326601971872e-05,4.395479679107666,1.0,0.1500000059604644,0.0,298.56597900390625,410.0,11062.1728515625,-0.0,13466.232421875,1.0,283.1499938964844,293.7621765136719,295.25830078125,296.11004638671875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988909125328064,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4205.3671875,0.0,20.474884033203125,1895.4371337890625,0.0,273.7347717285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18176700,300.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2532958984375,0.9990000128746032,1.0,0.5319197773933411,301.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2532958984375,0.9990000128746032,1.0,0.560137152671814,301.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2532958984375,0.9990000128746032,1.0,0.4137153923511505,300.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2532958984375,0.9990000128746032,1.0,0.560137152671814,300.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2532958984375,0.9990000128746032,1.0,2.6570494174957275,295.25347900390625,284.95001220703125,297.1805114746094,292.25750732421875,297.1800231933594,300.9385681152344,295.25445556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679543495178223,5.67951774597168,2.597321145003661e-05,4.3954620361328125,1.0,0.1500000059604644,0.0,298.5643920898437,410.0,11082.8408203125,-0.0,13466.2392578125,1.0,283.1499938964844,293.7819519042969,295.260009765625,296.1130065917969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991323709487915,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4213.41845703125,0.0,20.474884033203125,1895.4371337890625,0.0,274.1570739746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18176760,300.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.27587890625,0.9990000128746032,1.0,0.5319201350212097,301.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.27587890625,0.9990000128746032,1.0,0.5601375102996826,301.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.27587890625,0.9990000128746032,1.0,0.413715660572052,300.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.27587890625,0.9990000128746032,1.0,0.5601375102996826,300.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.27587890625,0.9990000128746032,1.0,2.6570513248443604,295.27606201171875,284.95001220703125,297.2066955566406,292.2598571777344,297.2062072753906,300.9493103027344,295.27703857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547786712647,5.679521560668945,2.597315142338629e-05,4.395443916320801,1.0,0.1500000059604644,0.0,298.56268310546875,410.0,11103.5166015625,-0.0,13466.2470703125,1.0,283.1499938964844,293.8017578125,295.2623291015625,296.1165771484375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993749618530273,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4221.568359375,0.0,20.474884033203125,1895.4371337890625,0.0,274.58172607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18176820,300.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.32110595703125,0.9990000128746032,1.0,0.5319209694862366,301.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.32110595703125,0.9990000128746032,1.0,0.5601384043693542,301.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.32110595703125,0.9990000128746032,1.0,0.4137163162231445,300.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.32110595703125,0.9990000128746032,1.0,0.5601384043693542,300.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.32110595703125,0.9990000128746032,1.0,2.657055377960205,295.3213195800781,284.95001220703125,297.2591552734375,292.2663879394531,297.2586669921875,300.9698486328125,295.322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.5973022275138646e-05,4.3954033851623535,1.0,0.1500000059604644,0.0,298.5590209960937,410.0,11144.9296875,-0.0,13466.263671875,1.0,283.1499938964844,293.8415222167969,295.26904296875,296.1259155273437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999097943305969,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4238.1767578125,0.0,20.474884033203125,1895.4371337890625,0.0,275.5194091796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18176880,300.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.32110595703125,0.9990000128746032,1.0,0.5319209694862366,301.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.32110595703125,0.9990000128746032,1.0,0.5601384043693542,301.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.32110595703125,0.9990000128746032,1.0,0.4137163162231445,300.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.32110595703125,0.9990000128746032,1.0,0.5601384043693542,300.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.32110595703125,0.9990000128746032,1.0,2.657055377960205,295.3213195800781,284.95001220703125,297.2591552734375,292.2663879394531,297.2586669921875,300.9698486328125,295.322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.5973022275138646e-05,4.3954033851623535,1.0,0.1500000059604644,0.0,298.5590209960937,410.0,11144.9296875,-0.0,13466.263671875,1.0,283.1499938964844,293.8415222167969,295.26904296875,296.1259155273437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999097943305969,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4238.1767578125,0.0,20.474884033203125,1895.4371337890625,0.0,275.5194091796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
