time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176940,301.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3664855957031,0.9990000128746032,1.0,0.5319218635559082,301.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3664855957031,0.9990000128746032,1.0,0.5601393580436707,301.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3664855957031,0.9990000128746032,1.0,0.4137170016765594,300.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3664855957031,0.9990000128746032,1.0,0.5601393580436707,300.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3664855957031,0.9990000128746032,1.0,2.657059907913208,295.3666687011719,284.95001220703125,297.311767578125,292.2752685546875,297.311279296875,300.98974609375,295.3676452636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597287857497577e-05,4.395359039306641,1.0,0.1500000059604644,0.0,298.5549621582031,410.0,11186.4658203125,-0.0,13466.2822265625,1.0,283.1499938964844,293.88140869140625,295.2779846191406,296.13751220703125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004496932029724,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4255.11962890625,0.0,20.474884033203125,1895.4371337890625,0.0,276.46807861328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177000,301.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3664855957031,0.9990000128746032,1.0,0.5319218635559082,301.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3664855957031,0.9990000128746032,1.0,0.5601393580436707,301.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3664855957031,0.9990000128746032,1.0,0.4137170016765594,300.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3664855957031,0.9990000128746032,1.0,0.5601393580436707,300.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3664855957031,0.9990000128746032,1.0,2.657059907913208,295.3666687011719,284.95001220703125,297.311767578125,292.2752685546875,297.311279296875,300.98974609375,295.3676452636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597287857497577e-05,4.395359039306641,1.0,0.1500000059604644,0.0,298.5549621582031,410.0,11186.4658203125,-0.0,13466.2822265625,1.0,283.1499938964844,293.88140869140625,295.2779846191406,296.13751220703125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004496932029724,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4255.11962890625,0.0,20.474884033203125,1895.4371337890625,0.0,276.46807861328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177060,301.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120178222656,0.9990000128746032,1.0,0.5319228768348694,301.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120178222656,0.9990000128746032,1.0,0.5601403713226318,301.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120178222656,0.9990000128746032,1.0,0.4137177765369415,300.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120178222656,0.9990000128746032,1.0,0.5601403713226318,300.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120178222656,0.9990000128746032,1.0,2.657064914703369,295.4122009277344,284.95001220703125,297.3645324707031,292.2863464355469,297.3640441894531,301.0092163085937,295.4132080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.679549694061279,2.5972723960876465e-05,4.395310878753662,1.0,0.1500000059604644,0.0,298.5505676269531,410.0,11228.1552734375,-0.0,13466.3017578125,1.0,283.1499938964844,293.9214172363281,295.2891540527344,296.15142822265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009977579116821,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4272.40673828125,0.0,20.474884033203125,1895.4371337890625,0.0,277.4332580566406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177120,301.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120178222656,0.9990000128746032,1.0,0.5319228768348694,301.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120178222656,0.9990000128746032,1.0,0.5601403713226318,301.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120178222656,0.9990000128746032,1.0,0.4137177765369415,300.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120178222656,0.9990000128746032,1.0,0.5601403713226318,300.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120178222656,0.9990000128746032,1.0,2.657064914703369,295.4122009277344,284.95001220703125,297.3645324707031,292.2863464355469,297.3640441894531,301.0092163085937,295.4132080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.679549694061279,2.5972723960876465e-05,4.395310878753662,1.0,0.1500000059604644,0.0,298.5505676269531,410.0,11228.1552734375,-0.0,13466.3017578125,1.0,283.1499938964844,293.9214172363281,295.2891540527344,296.15142822265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009977579116821,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4272.40673828125,0.0,20.474884033203125,1895.4371337890625,0.0,277.4332580566406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177180,301.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4577331542969,0.9990000128746032,1.0,0.5319238901138306,301.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4577331542969,0.9990000128746032,1.0,0.5601415038108826,301.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.4577331542969,0.9990000128746032,1.0,0.4137186110019684,300.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4577331542969,0.9990000128746032,1.0,0.5601415038108826,300.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4577331542969,0.9990000128746032,1.0,2.6570701599121094,295.4579162597656,284.95001220703125,297.41754150390625,292.2994689941406,297.41705322265625,301.0284729003906,295.4588928222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679560661315918,2.5972558432840746e-05,4.395259380340576,1.0,0.1500000059604644,0.0,298.5458374023437,410.0,11270.01171875,-0.0,13466.3232421875,1.0,283.1499938964844,293.9615783691406,295.3023376464844,296.1673889160156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015454947948456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4290.01953125,0.0,20.474884033203125,1895.4371337890625,0.0,278.4000549316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177240,301.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4577331542969,0.9990000128746032,1.0,0.5319238901138306,301.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4577331542969,0.9990000128746032,1.0,0.5601415038108826,301.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.4577331542969,0.9990000128746032,1.0,0.4137186110019684,300.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4577331542969,0.9990000128746032,1.0,0.5601415038108826,300.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4577331542969,0.9990000128746032,1.0,2.6570701599121094,295.4579162597656,284.95001220703125,297.41754150390625,292.2994689941406,297.41705322265625,301.0284729003906,295.4588928222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679560661315918,2.5972558432840746e-05,4.395259380340576,1.0,0.1500000059604644,0.0,298.5458374023437,410.0,11270.01171875,-0.0,13466.3232421875,1.0,283.1499938964844,293.9615783691406,295.3023376464844,296.1673889160156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015454947948456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4290.01953125,0.0,20.474884033203125,1895.4371337890625,0.0,278.4000549316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177300,301.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.48065185546875,0.9990000128746032,1.0,0.5319244861602783,301.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.48065185546875,0.9990000128746032,1.0,0.5601420998573303,301.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.48065185546875,0.9990000128746032,1.0,0.4137190282344818,300.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.48065185546875,0.9990000128746032,1.0,0.5601420998573303,300.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.48065185546875,0.9990000128746032,1.0,2.6570727825164795,295.4808349609375,284.95001220703125,297.444091796875,292.3067626953125,297.443603515625,301.0380859375,295.4818115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566383361816,2.597247112134937e-05,4.395232200622559,1.0,0.1500000059604644,0.0,298.5433959960937,410.0,11290.9970703125,-0.0,13466.333984375,1.0,283.1499938964844,293.9817199707031,295.3095092773437,296.17596435546875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018050730228424,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4298.923828125,0.0,20.474884033203125,1895.4371337890625,0.0,278.8589782714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177360,301.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.50360107421875,0.9990000128746032,1.0,0.5319250226020813,301.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.50360107421875,0.9990000128746032,1.0,0.5601426959037781,301.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.50360107421875,0.9990000128746032,1.0,0.4137194752693176,300.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.50360107421875,0.9990000128746032,1.0,0.5601426959037781,300.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.50360107421875,0.9990000128746032,1.0,2.6570756435394287,295.5038146972656,284.95001220703125,297.4707336425781,292.31451416015625,297.4702453613281,301.0477600097656,295.5047912597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598331451416,5.679572582244873,2.59723819908686e-05,4.395204067230225,1.0,0.1500000059604644,0.0,298.54083251953125,410.0,11312.046875,-0.0,13466.345703125,1.0,283.1499938964844,294.0018920898437,295.3172607421875,296.18511962890625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020698070526123,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4307.923828125,0.0,20.474884033203125,1895.4371337890625,0.0,279.3275146484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177420,301.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5497436523437,0.9990000128746032,1.0,0.5319262146949768,301.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5497436523437,0.9990000128746032,1.0,0.5601439476013184,301.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5497436523437,0.9990000128746032,1.0,0.4137203991413116,300.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5497436523437,0.9990000128746032,1.0,0.5601439476013184,300.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5497436523437,0.9990000128746032,1.0,2.6570816040039062,295.5499267578125,284.95001220703125,297.5242004394531,292.33135986328125,297.5237121582031,301.0671691894531,295.5509338378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584980010986,2.597219281597063e-05,4.395145416259766,1.0,0.1500000059604644,0.0,298.53546142578125,410.0,11354.3095703125,-0.0,13466.369140625,1.0,283.1499938964844,294.0423889160156,295.334228515625,296.2049865722656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026268422603607,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4326.19189453125,0.0,20.474884033203125,1895.4371337890625,0.0,280.3151550292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177480,301.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5497436523437,0.9990000128746032,1.0,0.5319262146949768,301.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5497436523437,0.9990000128746032,1.0,0.5601439476013184,301.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5497436523437,0.9990000128746032,1.0,0.4137203991413116,300.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5497436523437,0.9990000128746032,1.0,0.5601439476013184,300.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5497436523437,0.9990000128746032,1.0,2.6570816040039062,295.5499267578125,284.95001220703125,297.5242004394531,292.33135986328125,297.5237121582031,301.0671691894531,295.5509338378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584980010986,2.597219281597063e-05,4.395145416259766,1.0,0.1500000059604644,0.0,298.53546142578125,410.0,11354.3095703125,-0.0,13466.369140625,1.0,283.1499938964844,294.0423889160156,295.334228515625,296.2049865722656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026268422603607,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4326.19189453125,0.0,20.474884033203125,1895.4371337890625,0.0,280.3151550292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177540,301.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5960693359375,0.9990000128746032,1.0,0.5319274663925171,301.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5960693359375,0.9990000128746032,1.0,0.5601452589035034,301.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5960693359375,0.9990000128746032,1.0,0.4137213826179504,300.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5960693359375,0.9990000128746032,1.0,0.5601452589035034,300.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5960693359375,0.9990000128746032,1.0,2.657087802886963,295.5962829589844,284.95001220703125,297.57794189453125,292.3498229980469,297.57745361328125,301.0865478515625,295.5972900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.679597854614258,2.5971994546125643e-05,4.395083904266357,1.0,0.1500000059604644,0.0,298.5298767089844,410.0,11396.76953125,-0.0,13466.39453125,1.0,283.1499938964844,294.08306884765625,295.3526611328125,296.22637939453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031784236431122,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4344.732421875,0.0,20.474884033203125,1895.4371337890625,0.0,281.2953796386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177600,301.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5960693359375,0.9990000128746032,1.0,0.5319274663925171,301.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5960693359375,0.9990000128746032,1.0,0.5601452589035034,301.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5960693359375,0.9990000128746032,1.0,0.4137213826179504,300.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5960693359375,0.9990000128746032,1.0,0.5601452589035034,300.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5960693359375,0.9990000128746032,1.0,2.657087802886963,295.5962829589844,284.95001220703125,297.57794189453125,292.3498229980469,297.57745361328125,301.0865478515625,295.5972900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.679597854614258,2.5971994546125643e-05,4.395083904266357,1.0,0.1500000059604644,0.0,298.5298767089844,410.0,11396.76953125,-0.0,13466.39453125,1.0,283.1499938964844,294.08306884765625,295.3526611328125,296.22637939453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031784236431122,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4344.732421875,0.0,20.474884033203125,1895.4371337890625,0.0,281.2953796386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177660,301.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6427001953125,0.9990000128746032,1.0,0.5319287776947021,301.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6427001953125,0.9990000128746032,1.0,0.5601466298103333,301.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6427001953125,0.9990000128746032,1.0,0.4137223958969116,300.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6427001953125,0.9990000128746032,1.0,0.5601466298103333,300.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6427001953125,0.9990000128746032,1.0,2.6570944786071777,295.6429138183594,284.95001220703125,297.6319885253906,292.3697814941406,297.6315002441406,301.1058654785156,295.6439208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611682891846,2.597178718133364e-05,4.39501953125,1.0,0.1500000059604644,0.0,298.5239562988281,410.0,11439.513671875,-0.0,13466.4208984375,1.0,283.1499938964844,294.1239929199219,295.3727111816406,296.2494812011719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037550091743469,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4363.6015625,0.0,20.474884033203125,1895.4371337890625,0.0,282.322509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177720,301.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6427001953125,0.9990000128746032,1.0,0.5319287776947021,301.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6427001953125,0.9990000128746032,1.0,0.5601466298103333,301.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6427001953125,0.9990000128746032,1.0,0.4137223958969116,300.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6427001953125,0.9990000128746032,1.0,0.5601466298103333,300.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6427001953125,0.9990000128746032,1.0,2.6570944786071777,295.6429138183594,284.95001220703125,297.6319885253906,292.3697814941406,297.6315002441406,301.1058654785156,295.6439208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611682891846,2.597178718133364e-05,4.39501953125,1.0,0.1500000059604644,0.0,298.5239562988281,410.0,11439.513671875,-0.0,13466.4208984375,1.0,283.1499938964844,294.1239929199219,295.3727111816406,296.2494812011719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037550091743469,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4363.6015625,0.0,20.474884033203125,1895.4371337890625,0.0,282.322509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177780,301.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6896057128906,0.9990000128746032,1.0,0.531930148601532,301.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6896057128906,0.9990000128746032,1.0,0.5601480603218079,301.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6896057128906,0.9990000128746032,1.0,0.4137234687805176,300.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6896057128906,0.9990000128746032,1.0,0.5601480603218079,300.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6896057128906,0.9990000128746032,1.0,2.657101392745972,295.6897888183594,284.95001220703125,297.6863708496094,292.3910522460937,297.6858825683594,301.1251525878906,295.6908264160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625511169434,2.5971570721594617e-05,4.394952297210693,1.0,0.1500000059604644,0.0,298.517822265625,410.0,11482.501953125,-0.0,13466.4482421875,1.0,283.1499938964844,294.1651306152344,295.3940734863281,296.2739562988281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043436348438263,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4382.74951171875,0.0,20.474884033203125,1895.4371337890625,0.0,283.37371826171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177840,301.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6896057128906,0.9990000128746032,1.0,0.531930148601532,301.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6896057128906,0.9990000128746032,1.0,0.5601480603218079,301.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6896057128906,0.9990000128746032,1.0,0.4137234687805176,300.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6896057128906,0.9990000128746032,1.0,0.5601480603218079,300.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6896057128906,0.9990000128746032,1.0,2.657101392745972,295.6897888183594,284.95001220703125,297.6863708496094,292.3910522460937,297.6858825683594,301.1251525878906,295.6908264160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625511169434,2.5971570721594617e-05,4.394952297210693,1.0,0.1500000059604644,0.0,298.517822265625,410.0,11482.501953125,-0.0,13466.4482421875,1.0,283.1499938964844,294.1651306152344,295.3940734863281,296.2739562988281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043436348438263,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4382.74951171875,0.0,20.474884033203125,1895.4371337890625,0.0,283.37371826171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177900,301.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.713134765625,0.9990000128746032,1.0,0.5319308638572693,301.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.713134765625,0.9990000128746032,1.0,0.5601488351821899,301.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.713134765625,0.9990000128746032,1.0,0.4137240052223205,300.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.713134765625,0.9990000128746032,1.0,0.5601488351821899,300.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.713134765625,0.9990000128746032,1.0,2.657104730606079,295.7133483886719,284.95001220703125,297.71368408203125,292.40216064453125,297.7131652832031,301.1347961425781,295.71435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679633140563965,2.5971461582230404e-05,4.394917964935303,1.0,0.1500000059604644,0.0,298.51470947265625,410.0,11504.0849609375,-0.0,13466.462890625,1.0,283.1499938964844,294.185791015625,295.40509033203125,296.2865600585937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046300649642944,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4392.40380859375,0.0,20.474884033203125,1895.4371337890625,0.0,283.8861694335937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18177960,301.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7367858886719,0.9990000128746032,1.0,0.5319315791130066,301.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7367858886719,0.9990000128746032,1.0,0.5601495504379272,301.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7367858886719,0.9990000128746032,1.0,0.4137245416641235,300.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7367858886719,0.9990000128746032,1.0,0.5601495504379272,300.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7367858886719,0.9990000128746032,1.0,2.6571083068847656,295.7369689941406,284.95001220703125,297.7410888671875,292.4135437011719,297.7405700683594,301.1444091796875,295.73797607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640293121338,2.5971348804887384e-05,4.394883155822754,1.0,0.1500000059604644,0.0,298.5115051269531,410.0,11525.7705078125,-0.0,13466.4765625,1.0,283.1499938964844,294.2065124511719,295.41650390625,296.2995300292969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049273431301117,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4402.14697265625,0.0,20.474884033203125,1895.4371337890625,0.0,284.41876220703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18178020,301.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7843322753906,0.9990000128746032,1.0,0.5319330096244812,301.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7843322753906,0.9990000128746032,1.0,0.5601511001586914,301.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7843322753906,0.9990000128746032,1.0,0.4137257039546966,301.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7843322753906,0.9990000128746032,1.0,0.5601511001586914,300.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7843322753906,0.9990000128746032,1.0,2.6571156978607178,295.7845458984375,284.95001220703125,297.79620361328125,292.43707275390625,297.79571533203125,301.16363525390625,295.7855529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.6796555519104,2.597111779323313e-05,4.394811153411865,1.0,0.1500000059604644,0.0,298.50494384765625,410.0,11569.39453125,-0.0,13466.5068359375,1.0,283.1499938964844,294.24822998046875,295.4402770996094,296.3265380859375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055698812007904,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4421.88525390625,0.0,20.474884033203125,1895.4371337890625,0.0,285.5721435546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18178080,301.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7843322753906,0.9990000128746032,1.0,0.5319330096244812,301.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7843322753906,0.9990000128746032,1.0,0.5601511001586914,301.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7843322753906,0.9990000128746032,1.0,0.4137257039546966,301.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7843322753906,0.9990000128746032,1.0,0.5601511001586914,300.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7843322753906,0.9990000128746032,1.0,2.6571156978607178,295.7845458984375,284.95001220703125,297.79620361328125,292.43707275390625,297.79571533203125,301.16363525390625,295.7855529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.6796555519104,2.597111779323313e-05,4.394811153411865,1.0,0.1500000059604644,0.0,298.50494384765625,410.0,11569.39453125,-0.0,13466.5068359375,1.0,283.1499938964844,294.24822998046875,295.4402770996094,296.3265380859375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055698812007904,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4421.88525390625,0.0,20.474884033203125,1895.4371337890625,0.0,285.5721435546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18178140,301.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.83221435546875,0.9990000128746032,1.0,0.5319344997406006,301.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.83221435546875,0.9990000128746032,1.0,0.5601526498794556,301.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.83221435546875,0.9990000128746032,1.0,0.4137268662452698,301.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.83221435546875,0.9990000128746032,1.0,0.5601526498794556,300.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.83221435546875,0.9990000128746032,1.0,2.65712308883667,295.8323974609375,284.95001220703125,297.8517150878906,292.46148681640625,297.8512268066406,301.1828308105469,295.8334350585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697036743164,5.679671287536621,2.597088132461068e-05,4.394737720489502,1.0,0.1500000059604644,0.0,298.4982604980469,410.0,11613.296875,-0.0,13466.5361328125,1.0,283.1499938964844,294.29022216796875,295.4647827148437,296.3543701171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062235653400421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4441.845703125,0.0,20.474884033203125,1895.4371337890625,0.0,286.7489013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18178200,301.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.83221435546875,0.9990000128746032,1.0,0.5319344997406006,301.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.83221435546875,0.9990000128746032,1.0,0.5601526498794556,301.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.83221435546875,0.9990000128746032,1.0,0.4137268662452698,301.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.83221435546875,0.9990000128746032,1.0,0.5601526498794556,300.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.83221435546875,0.9990000128746032,1.0,2.65712308883667,295.8323974609375,284.95001220703125,297.8517150878906,292.46148681640625,297.8512268066406,301.1828308105469,295.8334350585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697036743164,5.679671287536621,2.597088132461068e-05,4.394737720489502,1.0,0.1500000059604644,0.0,298.4982604980469,410.0,11613.296875,-0.0,13466.5361328125,1.0,283.1499938964844,294.29022216796875,295.4647827148437,296.3543701171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062235653400421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4441.845703125,0.0,20.474884033203125,1895.4371337890625,0.0,286.7489013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18178260,301.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8804626464844,0.9990000128746032,1.0,0.5319361090660095,301.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8804626464844,0.9990000128746032,1.0,0.5601543188095093,301.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8804626464844,0.9990000128746032,1.0,0.4137280583381653,301.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8804626464844,0.9990000128746032,1.0,0.5601543188095093,300.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8804626464844,0.9990000128746032,1.0,2.6571309566497803,295.8806457519531,284.95001220703125,297.9076538085937,292.48663330078125,297.9071655273437,301.2020568847656,295.8816833496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.6796875,2.59706357610412e-05,4.3946614265441895,1.0,0.1500000059604644,0.0,298.49127197265625,410.0,11657.572265625,-0.0,13466.5673828125,1.0,283.1499938964844,294.33251953125,295.4900207519531,296.3830261230469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069027602672577,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4462.05908203125,0.0,20.474884033203125,1895.4371337890625,0.0,287.9751281738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18178320,301.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8804626464844,0.9990000128746032,1.0,0.5319361090660095,301.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8804626464844,0.9990000128746032,1.0,0.5601543188095093,301.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8804626464844,0.9990000128746032,1.0,0.4137280583381653,301.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8804626464844,0.9990000128746032,1.0,0.5601543188095093,300.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8804626464844,0.9990000128746032,1.0,2.6571309566497803,295.8806457519531,284.95001220703125,297.9076538085937,292.48663330078125,297.9071655273437,301.2020568847656,295.8816833496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.6796875,2.59706357610412e-05,4.3946614265441895,1.0,0.1500000059604644,0.0,298.49127197265625,410.0,11657.572265625,-0.0,13466.5673828125,1.0,283.1499938964844,294.33251953125,295.4900207519531,296.3830261230469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069027602672577,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4462.05908203125,0.0,20.474884033203125,1895.4371337890625,0.0,287.9751281738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18178380,301.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9075927734375,0.9990000128746032,1.0,0.5319370031356812,301.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9075927734375,0.9990000128746032,1.0,0.5601552724838257,301.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9075927734375,0.9990000128746032,1.0,0.4137287735939026,301.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9075927734375,0.9990000128746032,1.0,0.5601552724838257,300.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9075927734375,0.9990000128746032,1.0,2.657135248184204,295.9078063964844,284.95001220703125,297.9391784667969,292.5009765625,297.9386291503906,301.2127990722656,295.9088439941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679722785949707,5.679696559906006,2.597049569885712e-05,4.394617557525635,1.0,0.1500000059604644,0.0,298.4872741699219,410.0,11682.4765625,-0.0,13466.5859375,1.0,283.1499938964844,294.3562927246094,295.50439453125,296.3992919921875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072843790054321,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4473.45703125,0.0,20.474884033203125,1895.4371337890625,0.0,288.66571044921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18178440,301.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9290771484375,0.9990000128746032,1.0,0.5319377183914185,301.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9290771484375,0.9990000128746032,1.0,0.5601560473442078,301.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9290771484375,0.9990000128746032,1.0,0.4137293398380279,301.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9290771484375,0.9990000128746032,1.0,0.5601560473442078,300.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9290771484375,0.9990000128746032,1.0,2.6571390628814697,295.9292907714844,284.95001220703125,297.96405029296875,292.5123291015625,297.96356201171875,301.22125244140625,295.9303283691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704189300537,2.597037928353529e-05,4.394581317901611,1.0,0.1500000059604644,0.0,298.4840087890625,410.0,11702.205078125,-0.0,13466.6005859375,1.0,283.1499938964844,294.3751220703125,295.515869140625,296.4123229980469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076081812381744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4482.5078125,0.0,20.474884033203125,1895.4371337890625,0.0,289.2525939941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18178500,301.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9535217285156,0.9990000128746032,1.0,0.5319385528564453,301.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9535217285156,0.9990000128746032,1.0,0.5601568818092346,301.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9535217285156,0.9990000128746032,1.0,0.4137299656867981,301.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9535217285156,0.9990000128746032,1.0,0.5601568818092346,300.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9535217285156,0.9990000128746032,1.0,2.6571431159973145,295.9537353515625,284.95001220703125,297.9924011230469,292.5253601074219,297.99188232421875,301.2308654785156,295.95477294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679712772369385,2.597024831629824e-05,4.394540786743164,1.0,0.1500000059604644,0.0,298.4802551269531,410.0,11724.626953125,-0.0,13466.6171875,1.0,283.1499938964844,294.39654541015625,295.5289306640625,296.4271240234375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079664945602417,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4492.8017578125,0.0,20.474884033203125,1895.4371337890625,0.0,289.903076171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18178560,301.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.97808837890625,0.9990000128746032,1.0,0.5319393873214722,301.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.97808837890625,0.9990000128746032,1.0,0.5601577758789062,301.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.97808837890625,0.9990000128746032,1.0,0.4137306213378906,301.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.97808837890625,0.9990000128746032,1.0,0.5601577758789062,300.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.97808837890625,0.9990000128746032,1.0,2.6571474075317383,295.9783020019531,284.95001220703125,298.0209045410156,292.5384826660156,298.0204162597656,301.240478515625,295.9793701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679747581481934,5.679721832275391,2.5970113711082377e-05,4.394498825073242,1.0,0.1500000059604644,0.0,298.4764709472656,410.0,11747.208984375,-0.0,13466.634765625,1.0,283.1499938964844,294.4180908203125,295.5421142578125,296.44207763671875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083380103111267,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4503.16845703125,0.0,20.474884033203125,1895.4371337890625,0.0,290.5785217285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18178620,301.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.027587890625,0.9990000128746032,1.0,0.5319411158561707,301.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.027587890625,0.9990000128746032,1.0,0.5601596236228943,301.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.027587890625,0.9990000128746032,1.0,0.413731962442398,301.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.027587890625,0.9990000128746032,1.0,0.5601596236228943,300.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.027587890625,0.9990000128746032,1.0,2.657155990600586,296.0277709960937,284.95001220703125,298.0782775878906,292.5648803710937,298.0777893066406,301.2597351074219,296.0288391113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739475250244,2.5969842681661248e-05,4.39441442489624,1.0,0.1500000059604644,0.0,298.4687805175781,410.0,11792.6298828125,-0.0,13466.6689453125,1.0,283.1499938964844,294.46142578125,295.5686340332031,296.47222900390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409107506275177,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4524.05908203125,0.0,20.474884033203125,1895.4371337890625,0.0,291.9812316894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18178680,301.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.027587890625,0.9990000128746032,1.0,0.5319411158561707,301.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.027587890625,0.9990000128746032,1.0,0.5601596236228943,301.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.027587890625,0.9990000128746032,1.0,0.413731962442398,301.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.027587890625,0.9990000128746032,1.0,0.5601596236228943,300.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.027587890625,0.9990000128746032,1.0,2.657155990600586,296.0277709960937,284.95001220703125,298.0782775878906,292.5648803710937,298.0777893066406,301.2597351074219,296.0288391113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739475250244,2.5969842681661248e-05,4.39441442489624,1.0,0.1500000059604644,0.0,298.4687805175781,410.0,11792.6298828125,-0.0,13466.6689453125,1.0,283.1499938964844,294.46142578125,295.5686340332031,296.47222900390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409107506275177,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4524.05908203125,0.0,20.474884033203125,1895.4371337890625,0.0,291.9812316894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18178740,301.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0775451660156,0.9990000128746032,1.0,0.5319428443908691,301.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0775451660156,0.9990000128746032,1.0,0.5601614117622375,301.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0775451660156,0.9990000128746032,1.0,0.4137333035469055,301.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.0775451660156,0.9990000128746032,1.0,0.5601614117622375,300.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0775451660156,0.9990000128746032,1.0,2.6571645736694336,296.0777587890625,284.95001220703125,298.1361999511719,292.5913391113281,298.1357421875,301.279052734375,296.0788269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783821105957,5.679757595062256,2.596957165224012e-05,4.394330024719238,1.0,0.1500000059604644,0.0,298.4610290527344,410.0,11838.509765625,-0.0,13466.703125,1.0,283.1499938964844,294.5052185058594,295.59527587890625,296.5025634765625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099157154560089,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4545.15966796875,0.0,20.474884033203125,1895.4371337890625,0.0,293.45977783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18178800,301.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0775451660156,0.9990000128746032,1.0,0.5319428443908691,301.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0775451660156,0.9990000128746032,1.0,0.5601614117622375,301.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0775451660156,0.9990000128746032,1.0,0.4137333035469055,301.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.0775451660156,0.9990000128746032,1.0,0.5601614117622375,300.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0775451660156,0.9990000128746032,1.0,2.6571645736694336,296.0777587890625,284.95001220703125,298.1361999511719,292.5913391113281,298.1357421875,301.279052734375,296.0788269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783821105957,5.679757595062256,2.596957165224012e-05,4.394330024719238,1.0,0.1500000059604644,0.0,298.4610290527344,410.0,11838.509765625,-0.0,13466.703125,1.0,283.1499938964844,294.5052185058594,295.59527587890625,296.5025634765625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099157154560089,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4545.15966796875,0.0,20.474884033203125,1895.4371337890625,0.0,293.45977783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
