time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178860,301.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1279602050781,0.9990000128746032,1.0,0.5319445133209229,301.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1279602050781,0.9990000128746032,1.0,0.5601631999015808,301.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1279602050781,0.9990000128746032,1.0,0.4137346446514129,301.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1279602050781,0.9990000128746032,1.0,0.5601631999015808,300.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1279602050781,0.9990000128746032,1.0,2.657173156738281,296.128173828125,284.95001220703125,298.1946716308594,292.6177673339844,298.1942138671875,301.2984619140625,296.1292724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798014640808105,5.679775238037109,2.5969302441808395e-05,4.3942461013793945,1.0,0.1500000059604644,0.0,298.4533996582031,410.0,11884.8154296875,-0.0,13466.73828125,1.0,283.1499938964844,294.5494079589844,295.621826171875,296.5328674316406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107597768306732,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4566.44140625,0.0,20.474884033203125,1895.4371337890625,0.0,295.0097351074219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18178920,301.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1279602050781,0.9990000128746032,1.0,0.5319445133209229,301.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1279602050781,0.9990000128746032,1.0,0.5601631999015808,301.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1279602050781,0.9990000128746032,1.0,0.4137346446514129,301.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1279602050781,0.9990000128746032,1.0,0.5601631999015808,300.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1279602050781,0.9990000128746032,1.0,2.657173156738281,296.128173828125,284.95001220703125,298.1946716308594,292.6177673339844,298.1942138671875,301.2984619140625,296.1292724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798014640808105,5.679775238037109,2.5969302441808395e-05,4.3942461013793945,1.0,0.1500000059604644,0.0,298.4533996582031,410.0,11884.8154296875,-0.0,13466.73828125,1.0,283.1499938964844,294.5494079589844,295.621826171875,296.5328674316406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107597768306732,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4566.44140625,0.0,20.474884033203125,1895.4371337890625,0.0,295.0097351074219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18178980,301.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.17877197265625,0.9990000128746032,1.0,0.5319461822509766,301.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.17877197265625,0.9990000128746032,1.0,0.5601649880409241,301.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.17877197265625,0.9990000128746032,1.0,0.413735955953598,301.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.17877197265625,0.9990000128746032,1.0,0.5601649880409241,300.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.17877197265625,0.9990000128746032,1.0,2.65718150138855,296.1789855957031,284.95001220703125,298.2536926269531,292.6439514160156,298.253173828125,301.3179016113281,296.1800842285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818630218506,5.679792881011963,2.596903686935548e-05,4.394163608551025,1.0,0.1500000059604644,0.0,298.4458923339844,410.0,11931.5146484375,-0.0,13466.771484375,1.0,283.1499938964844,294.5939025878906,295.6482238769531,296.5630798339844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116404354572296,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4587.8525390625,0.0,20.474884033203125,1895.4371337890625,0.0,296.6332702636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18179040,301.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.17877197265625,0.9990000128746032,1.0,0.5319461822509766,301.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.17877197265625,0.9990000128746032,1.0,0.5601649880409241,301.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.17877197265625,0.9990000128746032,1.0,0.413735955953598,301.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.17877197265625,0.9990000128746032,1.0,0.5601649880409241,300.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.17877197265625,0.9990000128746032,1.0,2.65718150138855,296.1789855957031,284.95001220703125,298.2536926269531,292.6439514160156,298.253173828125,301.3179016113281,296.1800842285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818630218506,5.679792881011963,2.596903686935548e-05,4.394163608551025,1.0,0.1500000059604644,0.0,298.4458923339844,410.0,11931.5146484375,-0.0,13466.771484375,1.0,283.1499938964844,294.5939025878906,295.6482238769531,296.5630798339844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116404354572296,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4587.8525390625,0.0,20.474884033203125,1895.4371337890625,0.0,296.6332702636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18179100,301.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2044372558594,0.9990000128746032,1.0,0.5319470167160034,301.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2044372558594,0.9990000128746032,1.0,0.5601658225059509,301.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2044372558594,0.9990000128746032,1.0,0.4137365818023681,301.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2044372558594,0.9990000128746032,1.0,0.5601658225059509,300.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2044372558594,0.9990000128746032,1.0,2.6571855545043945,296.20465087890625,284.95001220703125,298.283447265625,292.6568908691406,298.2829284667969,301.3276672363281,296.20574951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798272132873535,5.6798014640808105,2.596890954009723e-05,4.394124031066895,1.0,0.1500000059604644,0.0,298.4422607421875,410.0,11955.1044921875,-0.0,13466.7880859375,1.0,283.1499938964844,294.6163330078125,295.6612854003906,296.5780944824219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120993316173553,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4598.6298828125,0.0,20.474884033203125,1895.4371337890625,0.0,297.4818725585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18179160,301.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2301940917969,0.9990000128746032,1.0,0.5319477915763855,301.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2301940917969,0.9990000128746032,1.0,0.5601666569709778,301.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2301940917969,0.9990000128746032,1.0,0.4137371778488159,301.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2301940917969,0.9990000128746032,1.0,0.5601666569709778,300.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2301940917969,0.9990000128746032,1.0,2.65718936920166,296.2304077148437,284.95001220703125,298.3133544921875,292.6697082519531,298.31280517578125,301.3374328613281,296.23150634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679835319519043,5.6798095703125,2.5968784029828385e-05,4.394084930419922,1.0,0.1500000059604644,0.0,298.4386901855469,410.0,11978.7861328125,-0.0,13466.8037109375,1.0,283.1499938964844,294.6388854980469,295.6742248535156,296.5929870605469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125711619853973,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4609.4423828125,0.0,20.474884033203125,1895.4371337890625,0.0,298.3563232421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18179220,301.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2821044921875,0.9990000128746032,1.0,0.5319493412971497,301.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2821044921875,0.9990000128746032,1.0,0.5601682662963867,301.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2821044921875,0.9990000128746032,1.0,0.4137383699417114,301.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2821044921875,0.9990000128746032,1.0,0.5601682662963867,300.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2821044921875,0.9990000128746032,1.0,2.6571969985961914,296.2823181152344,284.95001220703125,298.3736267089844,292.6949157714844,298.373046875,301.3570861816406,296.283447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851055145264,5.679825305938721,2.596854574221652e-05,4.394010543823242,1.0,0.1500000059604644,0.0,298.4319152832031,410.0,12026.521484375,-0.0,13466.833984375,1.0,283.1499938964844,294.684326171875,295.69970703125,296.6224670410156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135546386241913,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4631.17041015625,0.0,20.474884033203125,1895.4371337890625,0.0,300.1851806640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18179280,301.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2821044921875,0.9990000128746032,1.0,0.5319493412971497,301.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2821044921875,0.9990000128746032,1.0,0.5601682662963867,301.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2821044921875,0.9990000128746032,1.0,0.4137383699417114,301.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2821044921875,0.9990000128746032,1.0,0.5601682662963867,300.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2821044921875,0.9990000128746032,1.0,2.6571969985961914,296.2823181152344,284.95001220703125,298.3736267089844,292.6949157714844,298.373046875,301.3570861816406,296.283447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851055145264,5.679825305938721,2.596854574221652e-05,4.394010543823242,1.0,0.1500000059604644,0.0,298.4319152832031,410.0,12026.521484375,-0.0,13466.833984375,1.0,283.1499938964844,294.684326171875,295.69970703125,296.6224670410156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135546386241913,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4631.17041015625,0.0,20.474884033203125,1895.4371337890625,0.0,300.1851806640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18179340,301.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.334716796875,0.9990000128746032,1.0,0.5319507122039795,301.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.334716796875,0.9990000128746032,1.0,0.5601696968078613,301.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.334716796875,0.9990000128746032,1.0,0.413739413022995,301.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.334716796875,0.9990000128746032,1.0,0.5601696968078613,300.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.334716796875,0.9990000128746032,1.0,2.6572039127349854,296.3349609375,284.95001220703125,298.4345703125,292.7193603515625,298.43414306640625,301.3768615722656,296.3360900878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.59683311014669e-05,4.393943786621094,1.0,0.1500000059604644,0.0,298.4258117675781,410.0,12074.9130859375,-0.0,13466.861328125,1.0,283.1499938964844,294.7304077148437,295.7242126464844,296.65106201171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145766496658325,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4653.04736328125,0.0,20.474884033203125,1895.4371337890625,0.0,302.0947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18179400,301.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.334716796875,0.9990000128746032,1.0,0.5319507122039795,301.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.334716796875,0.9990000128746032,1.0,0.5601696968078613,301.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.334716796875,0.9990000128746032,1.0,0.413739413022995,301.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.334716796875,0.9990000128746032,1.0,0.5601696968078613,300.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.334716796875,0.9990000128746032,1.0,2.6572039127349854,296.3349609375,284.95001220703125,298.4345703125,292.7193603515625,298.43414306640625,301.3768615722656,296.3360900878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.59683311014669e-05,4.393943786621094,1.0,0.1500000059604644,0.0,298.4258117675781,410.0,12074.9130859375,-0.0,13466.861328125,1.0,283.1499938964844,294.7304077148437,295.7242126464844,296.65106201171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145766496658325,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4653.04736328125,0.0,20.474884033203125,1895.4371337890625,0.0,302.0947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18179460,301.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3876953125,0.9990000128746032,1.0,0.5319519639015198,301.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3876953125,0.9990000128746032,1.0,0.5601710081100464,301.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3876953125,0.9990000128746032,1.0,0.4137404263019562,301.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3876953125,0.9990000128746032,1.0,0.5601710081100464,301.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3876953125,0.9990000128746032,1.0,2.657210111618042,296.3879089355469,284.95001220703125,298.4961853027344,292.7428894042969,298.49560546875,301.396728515625,296.3890686035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67987871170044,5.679852485656738,2.5968129193643108e-05,4.393880844116211,1.0,0.1500000059604644,0.0,298.4200744628906,410.0,12123.615234375,-0.0,13466.8876953125,1.0,283.1499938964844,294.7767639160156,295.74822998046875,296.67919921875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156724512577057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4674.99609375,0.0,20.474884033203125,1895.4371337890625,0.0,304.1524963378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18179520,301.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3876953125,0.9990000128746032,1.0,0.5319519639015198,301.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3876953125,0.9990000128746032,1.0,0.5601710081100464,301.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3876953125,0.9990000128746032,1.0,0.4137404263019562,301.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3876953125,0.9990000128746032,1.0,0.5601710081100464,301.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3876953125,0.9990000128746032,1.0,2.657210111618042,296.3879089355469,284.95001220703125,298.4961853027344,292.7428894042969,298.49560546875,301.396728515625,296.3890686035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67987871170044,5.679852485656738,2.5968129193643108e-05,4.393880844116211,1.0,0.1500000059604644,0.0,298.4200744628906,410.0,12123.615234375,-0.0,13466.8876953125,1.0,283.1499938964844,294.7767639160156,295.74822998046875,296.67919921875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156724512577057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4674.99609375,0.0,20.474884033203125,1895.4371337890625,0.0,304.1524963378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18179580,301.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4220275878906,0.9990000128746032,1.0,0.5319526791572571,301.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4220275878906,0.9990000128746032,1.0,0.5601717829704285,301.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4220275878906,0.9990000128746032,1.0,0.4137409627437591,301.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4220275878906,0.9990000128746032,1.0,0.5601717829704285,301.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4220275878906,0.9990000128746032,1.0,2.6572136878967285,296.4222412109375,284.95001220703125,298.5360107421875,292.75738525390625,298.53546142578125,301.4095153808594,296.42340087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.6798601150512695,2.596801823528949e-05,4.39384651184082,1.0,0.1500000059604644,0.0,298.4169311523437,410.0,12155.220703125,-0.0,13466.9013671875,1.0,283.1499938964844,294.8067932128906,295.7628479003906,296.696533203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163998663425445,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4689.10205078125,0.0,20.474884033203125,1895.4371337890625,0.0,305.5244140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18179640,301.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4414978027344,0.9990000128746032,1.0,0.5319530367851257,301.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4414978027344,0.9990000128746032,1.0,0.5601721405982971,301.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4414978027344,0.9990000128746032,1.0,0.4137412309646606,301.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4414978027344,0.9990000128746032,1.0,0.5601721405982971,301.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4414978027344,0.9990000128746032,1.0,2.6572155952453613,296.4417419433594,284.95001220703125,298.5585327148437,292.76531982421875,298.5580749511719,301.4167785644531,296.4429016113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679889678955078,5.679863929748535,2.5967961846617985e-05,4.393828868865967,1.0,0.1500000059604644,0.0,298.41534423828125,410.0,12173.123046875,-0.0,13466.908203125,1.0,283.1499938964844,294.8238525390625,295.77069091796875,296.7059326171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168057441711426,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4697.056640625,0.0,20.474884033203125,1895.4371337890625,0.0,306.2920227050781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18179700,301.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4684753417969,0.9990000128746032,1.0,0.5319535136222839,301.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4684753417969,0.9990000128746032,1.0,0.5601726770401001,301.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4684753417969,0.9990000128746032,1.0,0.4137416481971741,301.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4684753417969,0.9990000128746032,1.0,0.5601726770401001,301.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4684753417969,0.9990000128746032,1.0,2.6572179794311523,296.4687194824219,284.95001220703125,298.5899658203125,292.77606201171875,298.5893859863281,301.42681884765625,296.4698791503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679869174957275,2.5967881811084222e-05,4.39380407333374,1.0,0.1500000059604644,0.0,298.4130554199219,410.0,12197.9189453125,-0.0,13466.9189453125,1.0,283.1499938964844,294.8475036621094,295.78173828125,296.7191162109375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174080193042755,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4708.10546875,0.0,20.474884033203125,1895.4371337890625,0.0,307.4338073730469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18179760,301.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4957275390625,0.9990000128746032,1.0,0.5319539904594421,301.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4957275390625,0.9990000128746032,1.0,0.5601731538772583,301.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4957275390625,0.9990000128746032,1.0,0.4137419760227203,301.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4957275390625,0.9990000128746032,1.0,0.5601731538772583,301.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4957275390625,0.9990000128746032,1.0,2.6572201251983643,296.4959411621094,284.95001220703125,298.62158203125,292.7864685058594,298.6210021972656,301.4369812011719,296.49713134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873466491699,2.596781268948689e-05,4.393782615661621,1.0,0.1500000059604644,0.0,298.4110717773437,410.0,12223.01171875,-0.0,13466.927734375,1.0,283.1499938964844,294.8713073730469,295.7923583984375,296.7319030761719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180262684822082,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4719.17041015625,0.0,20.474884033203125,1895.4371337890625,0.0,308.60943603515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18179820,301.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5507202148437,0.9990000128746032,1.0,0.5319547057151794,301.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5507202148437,0.9990000128746032,1.0,0.5601739287376404,301.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5507202148437,0.9990000128746032,1.0,0.4137425422668457,301.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5507202148437,0.9990000128746032,1.0,0.5601739287376404,301.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5507202148437,0.9990000128746032,1.0,2.65722393989563,296.55096435546875,284.95001220703125,298.6853942871094,292.80615234375,298.68487548828125,301.4576110839844,296.5521545410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679907321929932,5.679881095886231,2.5967698093154468e-05,4.393746852874756,1.0,0.1500000059604644,0.0,298.4078369140625,410.0,12273.6533203125,-0.0,13466.9423828125,1.0,283.1499938964844,294.91943359375,295.8122253417969,296.7561950683594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192971289157867,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4741.3388671875,0.0,20.474884033203125,1895.4371337890625,0.0,311.0371398925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18179880,301.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5507202148437,0.9990000128746032,1.0,0.5319547057151794,301.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5507202148437,0.9990000128746032,1.0,0.5601739287376404,301.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5507202148437,0.9990000128746032,1.0,0.4137425422668457,301.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5507202148437,0.9990000128746032,1.0,0.5601739287376404,301.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5507202148437,0.9990000128746032,1.0,2.65722393989563,296.55096435546875,284.95001220703125,298.6853942871094,292.80615234375,298.68487548828125,301.4576110839844,296.5521545410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679907321929932,5.679881095886231,2.5967698093154468e-05,4.393746852874756,1.0,0.1500000059604644,0.0,298.4078369140625,410.0,12273.6533203125,-0.0,13466.9423828125,1.0,283.1499938964844,294.91943359375,295.8122253417969,296.7561950683594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192971289157867,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4741.3388671875,0.0,20.474884033203125,1895.4371337890625,0.0,311.0371398925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18179940,301.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6063232421875,0.9990000128746032,1.0,0.5319553017616272,301.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6063232421875,0.9990000128746032,1.0,0.5601745247840881,301.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6063232421875,0.9990000128746032,1.0,0.4137429893016815,301.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6063232421875,0.9990000128746032,1.0,0.5601745247840881,301.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6063232421875,0.9990000128746032,1.0,2.657226800918579,296.6065368652344,284.95001220703125,298.75,292.8241882324219,298.7494201660156,301.4784545898437,296.6077575683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.596760714368429e-05,4.393718242645264,1.0,0.1500000059604644,0.0,298.4052429199219,410.0,12324.8232421875,-0.0,13466.9541015625,1.0,283.1499938964844,294.9680480957031,295.8307800292969,296.7792358398437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206498563289642,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4763.5419921875,0.0,20.474884033203125,1895.4371337890625,0.0,313.6380920410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18180000,301.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6063232421875,0.9990000128746032,1.0,0.5319553017616272,301.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6063232421875,0.9990000128746032,1.0,0.5601745247840881,301.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6063232421875,0.9990000128746032,1.0,0.4137429893016815,301.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6063232421875,0.9990000128746032,1.0,0.5601745247840881,301.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6063232421875,0.9990000128746032,1.0,2.657226800918579,296.6065368652344,284.95001220703125,298.75,292.8241882324219,298.7494201660156,301.4784545898437,296.6077575683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.596760714368429e-05,4.393718242645264,1.0,0.1500000059604644,0.0,298.4052429199219,410.0,12324.8232421875,-0.0,13466.9541015625,1.0,283.1499938964844,294.9680480957031,295.8307800292969,296.7792358398437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206498563289642,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4763.5419921875,0.0,20.474884033203125,1895.4371337890625,0.0,313.6380920410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18180060,301.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.66290283203125,0.9990000128746032,1.0,0.5319555997848511,301.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.66290283203125,0.9990000128746032,1.0,0.5601748824119568,301.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.66290283203125,0.9990000128746032,1.0,0.413743257522583,301.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.66290283203125,0.9990000128746032,1.0,0.5601748824119568,301.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.66290283203125,0.9990000128746032,1.0,2.657228469848633,296.6631164550781,284.95001220703125,298.815673828125,292.8408203125,298.815185546875,301.4995422363281,296.6643371582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799163818359375,5.6798906326293945,2.5967554392991588e-05,4.393702030181885,1.0,0.1500000059604644,0.0,298.4037475585937,410.0,12377.0009765625,-0.0,13466.9609375,1.0,283.1499938964844,295.0174865722656,295.8475036621094,296.8005065917969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220167696475982,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4785.8427734375,0.0,20.474884033203125,1895.4371337890625,0.0,316.2841491699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18180120,301.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.66290283203125,0.9990000128746032,1.0,0.5319555997848511,301.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.66290283203125,0.9990000128746032,1.0,0.5601748824119568,301.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.66290283203125,0.9990000128746032,1.0,0.413743257522583,301.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.66290283203125,0.9990000128746032,1.0,0.5601748824119568,301.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.66290283203125,0.9990000128746032,1.0,2.657228469848633,296.6631164550781,284.95001220703125,298.815673828125,292.8408203125,298.815185546875,301.4995422363281,296.6643371582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799163818359375,5.6798906326293945,2.5967554392991588e-05,4.393702030181885,1.0,0.1500000059604644,0.0,298.4037475585937,410.0,12377.0009765625,-0.0,13466.9609375,1.0,283.1499938964844,295.0174865722656,295.8475036621094,296.8005065917969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220167696475982,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4785.8427734375,0.0,20.474884033203125,1895.4371337890625,0.0,316.2841491699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18180180,301.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.720458984375,0.9990000128746032,1.0,0.5319557189941406,301.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.720458984375,0.9990000128746032,1.0,0.5601749420166016,301.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.720458984375,0.9990000128746032,1.0,0.4137433171272278,301.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.720458984375,0.9990000128746032,1.0,0.5601749420166016,301.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.720458984375,0.9990000128746032,1.0,2.657228946685791,296.720703125,284.95001220703125,298.88262939453125,292.8564453125,298.8821105957031,301.5207824707031,296.7219543457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917812347412,5.679891586303711,2.596753802208696e-05,4.393697261810303,1.0,0.1500000059604644,0.0,298.4033203125,410.0,12430.1669921875,-0.0,13466.962890625,1.0,283.1499938964844,295.0677490234375,295.86309814453125,296.8205871582031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233670532703399,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4808.333984375,0.0,20.474884033203125,1895.4371337890625,0.0,318.9159545898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18180240,301.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.720458984375,0.9990000128746032,1.0,0.5319557189941406,301.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.720458984375,0.9990000128746032,1.0,0.5601749420166016,301.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.720458984375,0.9990000128746032,1.0,0.4137433171272278,301.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.720458984375,0.9990000128746032,1.0,0.5601749420166016,301.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.720458984375,0.9990000128746032,1.0,2.657228946685791,296.720703125,284.95001220703125,298.88262939453125,292.8564453125,298.8821105957031,301.5207824707031,296.7219543457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917812347412,5.679891586303711,2.596753802208696e-05,4.393697261810303,1.0,0.1500000059604644,0.0,298.4033203125,410.0,12430.1669921875,-0.0,13466.962890625,1.0,283.1499938964844,295.0677490234375,295.86309814453125,296.8205871582031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233670532703399,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4808.333984375,0.0,20.474884033203125,1895.4371337890625,0.0,318.9159545898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18180300,301.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.74951171875,0.9990000128746032,1.0,0.5319556593894958,301.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.74951171875,0.9990000128746032,1.0,0.5601749420166016,301.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.74951171875,0.9990000128746032,1.0,0.4137433171272278,301.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.74951171875,0.9990000128746032,1.0,0.5601749420166016,301.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.74951171875,0.9990000128746032,1.0,2.657228708267212,296.749755859375,284.95001220703125,298.91656494140625,292.8638916015625,298.9158935546875,301.53143310546875,296.7510070800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917335510254,5.679891586303711,2.5967541660065763e-05,4.393698215484619,1.0,0.1500000059604644,0.0,298.4034118652344,410.0,12457.02734375,-0.0,13466.9619140625,1.0,283.1499938964844,295.0931091308594,295.8706359863281,296.8303527832031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240512549877167,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4819.63916015625,0.0,20.474884033203125,1895.4371337890625,0.0,320.2564697265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18180360,301.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7789611816406,0.9990000128746032,1.0,0.5319555401802063,301.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7789611816406,0.9990000128746032,1.0,0.560174822807312,301.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7789611816406,0.9990000128746032,1.0,0.4137432277202606,301.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7789611816406,0.9990000128746032,1.0,0.560174822807312,301.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7789611816406,0.9990000128746032,1.0,2.6572282314300537,296.7792053222656,284.95001220703125,298.9507751464844,292.87109375,298.9501647949219,301.54217529296875,296.7804870605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799163818359375,5.679890155792236,2.59675598499598e-05,4.393704414367676,1.0,0.1500000059604644,0.0,298.4039306640625,410.0,12484.259765625,-0.0,13466.9599609375,1.0,283.1499938964844,295.1188049316406,295.8778381347656,296.8398132324219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247235059738159,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4831.0400390625,0.0,20.474884033203125,1895.4371337890625,0.0,321.5780944824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18180420,301.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.83856201171875,0.9990000128746032,1.0,0.5319551825523376,301.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.83856201171875,0.9990000128746032,1.0,0.5601744055747986,301.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.83856201171875,0.9990000128746032,1.0,0.4137428998947143,301.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.83856201171875,0.9990000128746032,1.0,0.5601744055747986,301.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.83856201171875,0.9990000128746032,1.0,2.657226085662842,296.8388061523437,284.95001220703125,299.02008056640625,292.8848571777344,299.0194091796875,301.5638122558594,296.840087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.6798858642578125,2.596762351458892e-05,4.393723964691162,1.0,0.1500000059604644,0.0,298.40576171875,410.0,12539.2578125,-0.0,13466.951171875,1.0,283.1499938964844,295.1708374023437,295.8915710449219,296.85809326171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260736405849457,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4854.0205078125,0.0,20.474884033203125,1895.4371337890625,0.0,324.2462463378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18180480,301.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.83856201171875,0.9990000128746032,1.0,0.5319551825523376,301.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.83856201171875,0.9990000128746032,1.0,0.5601744055747986,301.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.83856201171875,0.9990000128746032,1.0,0.4137428998947143,301.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.83856201171875,0.9990000128746032,1.0,0.5601744055747986,301.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.83856201171875,0.9990000128746032,1.0,2.657226085662842,296.8388061523437,284.95001220703125,299.02008056640625,292.8848571777344,299.0194091796875,301.5638122558594,296.840087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.6798858642578125,2.596762351458892e-05,4.393723964691162,1.0,0.1500000059604644,0.0,298.40576171875,410.0,12539.2578125,-0.0,13466.951171875,1.0,283.1499938964844,295.1708374023437,295.8915710449219,296.85809326171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260736405849457,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4854.0205078125,0.0,20.474884033203125,1895.4371337890625,0.0,324.2462463378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18180540,301.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8991394042969,0.9990000128746032,1.0,0.5319545269012451,301.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8991394042969,0.9990000128746032,1.0,0.5601736903190613,301.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8991394042969,0.9990000128746032,1.0,0.4137423932552337,301.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8991394042969,0.9990000128746032,1.0,0.5601736903190613,301.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8991394042969,0.9990000128746032,1.0,2.657222986221313,296.8993835449219,284.95001220703125,299.09039306640625,292.89776611328125,299.0898132324219,301.585693359375,296.90069580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679904937744141,5.679879188537598,2.5967729015974328e-05,4.39375638961792,1.0,0.1500000059604644,0.0,298.40869140625,410.0,12595.123046875,-0.0,13466.9384765625,1.0,283.1499938964844,295.2237548828125,295.9044494628906,296.87554931640625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274265766143799,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4877.25927734375,0.0,20.474884033203125,1895.4371337890625,0.0,326.9388122558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18180600,301.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8991394042969,0.9990000128746032,1.0,0.5319545269012451,301.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8991394042969,0.9990000128746032,1.0,0.5601736903190613,301.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8991394042969,0.9990000128746032,1.0,0.4137423932552337,301.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8991394042969,0.9990000128746032,1.0,0.5601736903190613,301.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8991394042969,0.9990000128746032,1.0,2.657222986221313,296.8993835449219,284.95001220703125,299.09039306640625,292.89776611328125,299.0898132324219,301.585693359375,296.90069580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679904937744141,5.679879188537598,2.5967729015974328e-05,4.39375638961792,1.0,0.1500000059604644,0.0,298.40869140625,410.0,12595.123046875,-0.0,13466.9384765625,1.0,283.1499938964844,295.2237548828125,295.9044494628906,296.87554931640625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274265766143799,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4877.25927734375,0.0,20.474884033203125,1895.4371337890625,0.0,326.9388122558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18180660,301.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9604797363281,0.9990000128746032,1.0,0.5319536328315735,301.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9604797363281,0.9990000128746032,1.0,0.5601727962493896,301.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9604797363281,0.9990000128746032,1.0,0.4137417078018188,301.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9604797363281,0.9990000128746032,1.0,0.5601727962493896,301.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9604797363281,0.9990000128746032,1.0,2.6572186946868896,296.96075439453125,284.95001220703125,299.16168212890625,292.9098815917969,299.1611022949219,301.6077880859375,296.9620666503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679896354675293,5.679870128631592,2.596786362119019e-05,4.393798351287842,1.0,0.1500000059604644,0.0,298.4125366210937,410.0,12651.6669921875,-0.0,13466.9208984375,1.0,283.1499938964844,295.27740478515625,295.9166259765625,296.892333984375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287989437580108,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4900.6982421875,0.0,20.474884033203125,1895.4371337890625,0.0,329.6894836425781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18180720,301.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9604797363281,0.9990000128746032,1.0,0.5319536328315735,301.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9604797363281,0.9990000128746032,1.0,0.5601727962493896,301.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9604797363281,0.9990000128746032,1.0,0.4137417078018188,301.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9604797363281,0.9990000128746032,1.0,0.5601727962493896,301.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9604797363281,0.9990000128746032,1.0,2.6572186946868896,296.96075439453125,284.95001220703125,299.16168212890625,292.9098815917969,299.1611022949219,301.6077880859375,296.9620666503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679896354675293,5.679870128631592,2.596786362119019e-05,4.393798351287842,1.0,0.1500000059604644,0.0,298.4125366210937,410.0,12651.6669921875,-0.0,13466.9208984375,1.0,283.1499938964844,295.27740478515625,295.9166259765625,296.892333984375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287989437580108,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4900.6982421875,0.0,20.474884033203125,1895.4371337890625,0.0,329.6894836425781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18180780,301.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0050964355469,0.9990000128746032,1.0,0.5319529175758362,301.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0050964355469,0.9990000128746032,1.0,0.5601720213890076,301.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0050964355469,0.9990000128746032,1.0,0.4137411713600158,301.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0050964355469,0.9990000128746032,1.0,0.5601720213890076,301.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0050964355469,0.9990000128746032,1.0,2.657214879989624,297.0053405761719,284.95001220703125,299.21356201171875,292.9181213378906,299.2129211425781,301.6238098144531,297.0066833496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.6798624992370605,2.596797639853321e-05,4.393834114074707,1.0,0.1500000059604644,0.0,298.415771484375,410.0,12692.7490234375,-0.0,13466.90625,1.0,283.1499938964844,295.3164367675781,295.92498779296875,296.904052734375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429801195859909,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4917.68310546875,0.0,20.474884033203125,1895.4371337890625,0.0,331.7109069824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
