time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180840,301.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,0.5319526195526123,301.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,0.5601717233657837,301.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,0.4137409031391144,301.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,0.5601717233657837,301.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,2.6572134494781494,297.0228576660156,284.95001220703125,299.2338562011719,292.9212646484375,299.2332763671875,301.63006591796875,297.0242004394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679885387420654,5.679859638214111,2.596802733023651e-05,4.3938493728637695,1.0,0.1500000059604644,0.0,298.4172058105469,410.0,12708.859375,-0.0,13466.900390625,1.0,283.1499938964844,295.3317565917969,295.9281005859375,296.908447265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301880300045013,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4924.3291015625,0.0,20.474884033203125,1895.4371337890625,0.0,332.4939880371094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18180900,301.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0538330078125,0.9990000128746032,1.0,0.5319520235061646,301.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0538330078125,0.9990000128746032,1.0,0.5601711273193359,301.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0538330078125,0.9990000128746032,1.0,0.4137404859066009,301.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0538330078125,0.9990000128746032,1.0,0.5601711273193359,301.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0538330078125,0.9990000128746032,1.0,2.6572105884552,297.0541076660156,284.95001220703125,299.270263671875,292.9266967773437,299.2695617675781,301.6412658691406,297.0554504394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679879665374756,5.679853439331055,2.5968116460717283e-05,4.393877506256104,1.0,0.1500000059604644,0.0,298.41973876953125,410.0,12737.6279296875,-0.0,13466.888671875,1.0,283.1499938964844,295.3591003417969,295.93365478515625,296.9163513183594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308943152427673,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4936.19384765625,0.0,20.474884033203125,1895.4371337890625,0.0,333.9278259277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18180960,301.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0853576660156,0.9990000128746032,1.0,0.5319514274597168,301.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0853576660156,0.9990000128746032,1.0,0.5601704716682434,301.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0853576660156,0.9990000128746032,1.0,0.4137399792671203,301.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0853576660156,0.9990000128746032,1.0,0.5601704716682434,301.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0853576660156,0.9990000128746032,1.0,2.657207489013672,297.0856018066406,284.95001220703125,299.30682373046875,292.9319763183594,299.30615234375,301.65252685546875,297.08697509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.679847240447998,2.5968214686145075e-05,4.3939080238342285,1.0,0.1500000059604644,0.0,298.42254638671875,410.0,12766.64453125,-0.0,13466.8759765625,1.0,283.1499938964844,295.3866577148437,295.93896484375,296.92401123046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315989911556244,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4948.11865234375,0.0,20.474884033203125,1895.4371337890625,0.0,335.3639221191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181020,301.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1487731933594,0.9990000128746032,1.0,0.5319501161575317,301.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1487731933594,0.9990000128746032,1.0,0.5601690411567688,301.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1487731933594,0.9990000128746032,1.0,0.4137389659881592,301.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1487731933594,0.9990000128746032,1.0,0.5601690411567688,301.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1487731933594,0.9990000128746032,1.0,2.657200813293457,297.1490478515625,284.95001220703125,299.3805236816406,292.9421081542969,299.3797912597656,301.6752014160156,297.150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679859161376953,5.67983341217041,2.596842386992648e-05,4.393972873687744,1.0,0.1500000059604644,0.0,298.428466796875,410.0,12824.962890625,-0.0,13466.849609375,1.0,283.1499938964844,295.44219970703125,295.9491577148437,296.93896484375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330165386199951,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4972.0810546875,0.0,20.474884033203125,1895.4371337890625,0.0,338.26910400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181080,301.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1487731933594,0.9990000128746032,1.0,0.5319501161575317,301.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1487731933594,0.9990000128746032,1.0,0.5601690411567688,301.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1487731933594,0.9990000128746032,1.0,0.4137389659881592,301.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1487731933594,0.9990000128746032,1.0,0.5601690411567688,301.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1487731933594,0.9990000128746032,1.0,2.657200813293457,297.1490478515625,284.95001220703125,299.3805236816406,292.9421081542969,299.3797912597656,301.6752014160156,297.150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679859161376953,5.67983341217041,2.596842386992648e-05,4.393972873687744,1.0,0.1500000059604644,0.0,298.428466796875,410.0,12824.962890625,-0.0,13466.849609375,1.0,283.1499938964844,295.44219970703125,295.9491577148437,296.93896484375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330165386199951,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4972.0810546875,0.0,20.474884033203125,1895.4371337890625,0.0,338.26910400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181140,301.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2128601074219,0.9990000128746032,1.0,0.5319486260414124,301.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2128601074219,0.9990000128746032,1.0,0.5601675510406494,301.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2128601074219,0.9990000128746032,1.0,0.4137378334999084,301.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2128601074219,0.9990000128746032,1.0,0.5601675510406494,301.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2128601074219,0.9990000128746032,1.0,2.657193660736084,297.2131042480469,284.95001220703125,299.454833984375,292.9516906738281,299.4541931152344,301.6980895996094,297.2145080566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818153381348,2.596865124360193e-05,4.394043445587158,1.0,0.1500000059604644,0.0,298.4349060058594,410.0,12883.8408203125,-0.0,13466.8203125,1.0,283.1499938964844,295.4983825683594,295.9587097167969,296.9532470703125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434427946805954,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4996.2119140625,0.0,20.474884033203125,1895.4371337890625,0.0,341.18389892578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181200,301.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2128601074219,0.9990000128746032,1.0,0.5319486260414124,301.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2128601074219,0.9990000128746032,1.0,0.5601675510406494,301.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2128601074219,0.9990000128746032,1.0,0.4137378334999084,301.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2128601074219,0.9990000128746032,1.0,0.5601675510406494,301.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2128601074219,0.9990000128746032,1.0,2.657193660736084,297.2131042480469,284.95001220703125,299.454833984375,292.9516906738281,299.4541931152344,301.6980895996094,297.2145080566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818153381348,2.596865124360193e-05,4.394043445587158,1.0,0.1500000059604644,0.0,298.4349060058594,410.0,12883.8408203125,-0.0,13466.8203125,1.0,283.1499938964844,295.4983825683594,295.9587097167969,296.9532470703125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434427946805954,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4996.2119140625,0.0,20.474884033203125,1895.4371337890625,0.0,341.18389892578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181260,301.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.27734375,0.9990000128746032,1.0,0.5319471955299377,301.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.27734375,0.9990000128746032,1.0,0.5601660013198853,301.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.27734375,0.9990000128746032,1.0,0.4137366712093353,301.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.27734375,0.9990000128746032,1.0,0.5601660013198853,301.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.27734375,0.9990000128746032,1.0,2.657186269760132,297.2776184082031,284.95001220703125,299.5297241210937,292.9608154296875,299.529052734375,301.7210998535156,297.27899169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679828643798828,5.679802894592285,2.5968885893234983e-05,4.394116401672363,1.0,0.1500000059604644,0.0,298.4415588378906,410.0,12943.0546875,-0.0,13466.791015625,1.0,283.1499938964844,295.554931640625,295.9678649902344,296.9671630859375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358467757701874,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5020.453125,0.0,20.474884033203125,1895.4371337890625,0.0,344.1365966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181320,301.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.27734375,0.9990000128746032,1.0,0.5319471955299377,301.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.27734375,0.9990000128746032,1.0,0.5601660013198853,301.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.27734375,0.9990000128746032,1.0,0.4137366712093353,301.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.27734375,0.9990000128746032,1.0,0.5601660013198853,301.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.27734375,0.9990000128746032,1.0,2.657186269760132,297.2776184082031,284.95001220703125,299.5297241210937,292.9608154296875,299.529052734375,301.7210998535156,297.27899169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679828643798828,5.679802894592285,2.5968885893234983e-05,4.394116401672363,1.0,0.1500000059604644,0.0,298.4415588378906,410.0,12943.0546875,-0.0,13466.791015625,1.0,283.1499938964844,295.554931640625,295.9678649902344,296.9671630859375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358467757701874,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5020.453125,0.0,20.474884033203125,1895.4371337890625,0.0,344.1365966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181380,301.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3422546386719,0.9990000128746032,1.0,0.5319456458091736,301.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3422546386719,0.9990000128746032,1.0,0.5601643919944763,301.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3422546386719,0.9990000128746032,1.0,0.4137355089187622,301.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3422546386719,0.9990000128746032,1.0,0.5601643919944763,301.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3422546386719,0.9990000128746032,1.0,2.6571786403656006,297.342529296875,284.95001220703125,299.6050720214844,292.9695739746094,299.6043701171875,301.7442932128906,297.3439025878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.6797871589660645,2.5969124180846848e-05,4.394191265106201,1.0,0.1500000059604644,0.0,298.4483642578125,410.0,13002.619140625,-0.0,13466.7607421875,1.0,283.1499938964844,295.61187744140625,295.97662353515625,296.980712890625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372670352458954,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5044.80419921875,0.0,20.474884033203125,1895.4371337890625,0.0,347.1153869628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181440,301.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3422546386719,0.9990000128746032,1.0,0.5319456458091736,301.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3422546386719,0.9990000128746032,1.0,0.5601643919944763,301.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3422546386719,0.9990000128746032,1.0,0.4137355089187622,301.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3422546386719,0.9990000128746032,1.0,0.5601643919944763,301.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3422546386719,0.9990000128746032,1.0,2.6571786403656006,297.342529296875,284.95001220703125,299.6050720214844,292.9695739746094,299.6043701171875,301.7442932128906,297.3439025878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.6797871589660645,2.5969124180846848e-05,4.394191265106201,1.0,0.1500000059604644,0.0,298.4483642578125,410.0,13002.619140625,-0.0,13466.7607421875,1.0,283.1499938964844,295.61187744140625,295.97662353515625,296.980712890625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372670352458954,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5044.80419921875,0.0,20.474884033203125,1895.4371337890625,0.0,347.1153869628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181500,301.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3748474121094,0.9990000128746032,1.0,0.5319448709487915,301.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3748474121094,0.9990000128746032,1.0,0.5601635575294495,301.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3748474121094,0.9990000128746032,1.0,0.4137349128723144,301.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3748474121094,0.9990000128746032,1.0,0.5601635575294495,301.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3748474121094,0.9990000128746032,1.0,2.657174825668335,297.3751220703125,284.95001220703125,299.6429138183594,292.97381591796875,299.6422119140625,301.75592041015625,297.37652587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679805278778076,5.679779052734375,2.596924423414748e-05,4.394228458404541,1.0,0.1500000059604644,0.0,298.4517822265625,410.0,13032.5126953125,-0.0,13466.7451171875,1.0,283.1499938964844,295.6405029296875,295.9808654785156,296.98736572265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379758238792419,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5057.0185546875,0.0,20.474884033203125,1895.4371337890625,0.0,348.61065673828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181560,301.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4075012207031,0.9990000128746032,1.0,0.5319441556930542,301.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4075012207031,0.9990000128746032,1.0,0.5601627826690674,301.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4075012207031,0.9990000128746032,1.0,0.4137343168258667,301.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4075012207031,0.9990000128746032,1.0,0.5601627826690674,301.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4075012207031,0.9990000128746032,1.0,2.6571710109710693,297.40777587890625,284.95001220703125,299.6808166503906,292.9779968261719,299.6801147460937,301.7676086425781,297.4091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679797172546387,5.679771423339844,2.596936428744812e-05,4.394265651702881,1.0,0.1500000059604644,0.0,298.45513916015625,410.0,13062.4765625,-0.0,13466.7294921875,1.0,283.1499938964844,295.669189453125,295.98504638671875,296.9939270019531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386826455593109,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5069.25732421875,0.0,20.474884033203125,1895.4371337890625,0.0,350.107666015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181620,301.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730834960937,0.9990000128746032,1.0,0.5319426655769348,301.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730834960937,0.9990000128746032,1.0,0.5601612329483032,301.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730834960937,0.9990000128746032,1.0,0.4137331843376159,301.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730834960937,0.9990000128746032,1.0,0.5601612329483032,301.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730834960937,0.9990000128746032,1.0,2.657163619995117,297.4733581542969,284.95001220703125,299.75689697265625,292.9861755371094,299.75616455078125,301.7910461425781,297.4747619628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679755687713623,2.596959711809177e-05,4.394338130950928,1.0,0.1500000059604644,0.0,298.4617919921875,410.0,13122.5625,-0.0,13466.7001953125,1.0,283.1499938964844,295.7267761230469,295.9931945800781,297.0068664550781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400872588157654,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5093.63720703125,0.0,20.474884033203125,1895.4371337890625,0.0,353.1000061035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181680,301.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730834960937,0.9990000128746032,1.0,0.5319426655769348,301.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730834960937,0.9990000128746032,1.0,0.5601612329483032,301.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730834960937,0.9990000128746032,1.0,0.4137331843376159,301.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730834960937,0.9990000128746032,1.0,0.5601612329483032,301.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4730834960937,0.9990000128746032,1.0,2.657163619995117,297.4733581542969,284.95001220703125,299.75689697265625,292.9861755371094,299.75616455078125,301.7910461425781,297.4747619628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679755687713623,2.596959711809177e-05,4.394338130950928,1.0,0.1500000059604644,0.0,298.4617919921875,410.0,13122.5625,-0.0,13466.7001953125,1.0,283.1499938964844,295.7267761230469,295.9931945800781,297.0068664550781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400872588157654,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5093.63720703125,0.0,20.474884033203125,1895.4371337890625,0.0,353.1000061035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181740,301.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5388488769531,0.9990000128746032,1.0,0.5319412350654602,301.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5388488769531,0.9990000128746032,1.0,0.5601597428321838,301.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5388488769531,0.9990000128746032,1.0,0.4137320816516876,301.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5388488769531,0.9990000128746032,1.0,0.5601597428321838,301.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5388488769531,0.9990000128746032,1.0,2.6571567058563232,297.53912353515625,284.95001220703125,299.8331604003906,292.9942321777344,299.8324584960937,301.8146057128906,297.54052734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976713180542,5.679740905761719,2.596982267277781e-05,4.394407749176025,1.0,0.1500000059604644,0.0,298.4681396484375,410.0,13182.7919921875,-0.0,13466.671875,1.0,283.1499938964844,295.7845764160156,296.0011901855469,297.0196533203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441482275724411,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5117.8984375,0.0,20.474884033203125,1895.4371337890625,0.0,356.0951843261719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181800,301.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5388488769531,0.9990000128746032,1.0,0.5319412350654602,301.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5388488769531,0.9990000128746032,1.0,0.5601597428321838,301.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5388488769531,0.9990000128746032,1.0,0.4137320816516876,301.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5388488769531,0.9990000128746032,1.0,0.5601597428321838,301.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5388488769531,0.9990000128746032,1.0,2.6571567058563232,297.53912353515625,284.95001220703125,299.8331604003906,292.9942321777344,299.8324584960937,301.8146057128906,297.54052734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976713180542,5.679740905761719,2.596982267277781e-05,4.394407749176025,1.0,0.1500000059604644,0.0,298.4681396484375,410.0,13182.7919921875,-0.0,13466.671875,1.0,283.1499938964844,295.7845764160156,296.0011901855469,297.0196533203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441482275724411,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5117.8984375,0.0,20.474884033203125,1895.4371337890625,0.0,356.0951843261719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181860,301.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6047668457031,0.9990000128746032,1.0,0.5319398641586304,301.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6047668457031,0.9990000128746032,1.0,0.5601583123207092,301.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6047668457031,0.9990000128746032,1.0,0.4137310087680816,301.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6047668457031,0.9990000128746032,1.0,0.5601583123207092,301.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6047668457031,0.9990000128746032,1.0,2.6571497917175293,297.60504150390625,284.95001220703125,299.9096069335937,293.002197265625,299.90887451171875,301.8382873535156,297.6064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.597003913251683e-05,4.39447546005249,1.0,0.1500000059604644,0.0,298.47430419921875,410.0,13243.1171875,-0.0,13466.6435546875,1.0,283.1499938964844,295.842529296875,296.0089111328125,297.0317077636719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427792131900787,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5137.13525390625,0.0,20.474884033203125,1895.4371337890625,0.0,358.9009704589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181920,301.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6047668457031,0.9990000128746032,1.0,0.5319398641586304,301.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6047668457031,0.9990000128746032,1.0,0.5601583123207092,301.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6047668457031,0.9990000128746032,1.0,0.4137310087680816,301.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6047668457031,0.9990000128746032,1.0,0.5601583123207092,301.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6047668457031,0.9990000128746032,1.0,2.6571497917175293,297.60504150390625,284.95001220703125,299.9096069335937,293.002197265625,299.90887451171875,301.8382873535156,297.6064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.597003913251683e-05,4.39447546005249,1.0,0.1500000059604644,0.0,298.47430419921875,410.0,13243.1171875,-0.0,13466.6435546875,1.0,283.1499938964844,295.842529296875,296.0089111328125,297.0317077636719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427792131900787,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5137.13525390625,0.0,20.474884033203125,1895.4371337890625,0.0,358.9009704589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18181980,301.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.65753173828125,0.9990000128746032,1.0,0.5319387912750244,302.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.65753173828125,0.9990000128746032,1.0,0.5601571798324585,301.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.65753173828125,0.9990000128746032,1.0,0.4137301743030548,301.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.65753173828125,0.9990000128746032,1.0,0.5601571798324585,301.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.65753173828125,0.9990000128746032,1.0,2.65714430809021,297.6578063964844,284.95001220703125,299.9708251953125,293.0085754394531,299.9700622558594,301.8572692871094,297.65924072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741382598877,5.679715633392334,2.5970210117520764e-05,4.394528388977051,1.0,0.1500000059604644,0.0,298.4791564941406,410.0,13291.392578125,-0.0,13466.6220703125,1.0,283.1499938964844,295.88897705078125,296.0149841308594,297.041015625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437461793422699,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5140.337890625,0.0,20.474884033203125,1895.4371337890625,0.0,361.0062561035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18182040,301.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.67071533203125,0.9990000128746032,1.0,0.5319384932518005,302.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.67071533203125,0.9990000128746032,1.0,0.5601568818092346,301.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.67071533203125,0.9990000128746032,1.0,0.4137299656867981,301.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.67071533203125,0.9990000128746032,1.0,0.5601568818092346,301.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.67071533203125,0.9990000128746032,1.0,2.6571431159973145,297.6710205078125,284.95001220703125,299.9861145019531,293.0101928710937,299.9853820800781,301.8620300292969,297.67242431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679712772369385,2.597025195427705e-05,4.394541263580322,1.0,0.1500000059604644,0.0,298.4803466796875,410.0,13303.4619140625,-0.0,13466.6171875,1.0,283.1499938964844,295.90057373046875,296.0164794921875,297.04327392578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439692199230194,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5141.2587890625,0.0,20.474884033203125,1895.4371337890625,0.0,361.4934997558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18182100,301.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7037353515625,0.9990000128746032,1.0,0.531937837600708,302.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7037353515625,0.9990000128746032,1.0,0.5601561665534973,301.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7037353515625,0.9990000128746032,1.0,0.4137294292449951,301.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7037353515625,0.9990000128746032,1.0,0.5601561665534973,301.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7037353515625,0.9990000128746032,1.0,2.657139778137207,297.7040100097656,284.95001220703125,300.0243835449219,293.01422119140625,300.02362060546875,301.8739013671875,297.7054138183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731845855713,5.67970609664917,2.5970355636673048e-05,4.394574165344238,1.0,0.1500000059604644,0.0,298.4833374023437,410.0,13333.6357421875,-0.0,13466.603515625,1.0,283.1499938964844,295.9296264648437,296.0202331542969,297.0489196777344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445306956768036,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5143.6357421875,0.0,20.474884033203125,1895.4371337890625,0.0,362.7228393554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18182160,301.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7367248535156,0.9990000128746032,1.0,0.5319371819496155,302.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7367248535156,0.9990000128746032,1.0,0.5601555109024048,301.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7367248535156,0.9990000128746032,1.0,0.4137289226055145,301.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7367248535156,0.9990000128746032,1.0,0.5601555109024048,301.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7367248535156,0.9990000128746032,1.0,2.6571364402771,297.73699951171875,284.95001220703125,300.0626220703125,293.0182800292969,300.0618591308594,301.88580322265625,297.7384033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725170135498,5.679698944091797,2.597045931906905e-05,4.394606113433838,1.0,0.1500000059604644,0.0,298.4862365722656,410.0,13363.7890625,-0.0,13466.58984375,1.0,283.1499938964844,295.9586486816406,296.0240478515625,297.0545654296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445065975189209,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5145.88916015625,0.0,20.474884033203125,1895.4371337890625,0.0,363.8984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18182220,301.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8026428222656,0.9990000128746032,1.0,0.5319359302520752,302.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8026428222656,0.9990000128746032,1.0,0.560154139995575,301.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8026428222656,0.9990000128746032,1.0,0.4137279391288757,301.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8026428222656,0.9990000128746032,1.0,0.560154139995575,301.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8026428222656,0.9990000128746032,1.0,2.657130241394043,297.80291748046875,284.95001220703125,300.1390075683594,293.0265808105469,300.13824462890625,301.9096374511719,297.8043212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679686069488525,2.597065940790344e-05,4.3946685791015625,1.0,0.1500000059604644,0.0,298.4919128417969,410.0,13424.0068359375,-0.0,13466.564453125,1.0,283.1499938964844,296.0166931152344,296.0318603515625,297.06597900390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446067065000534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5150.1728515625,0.0,20.474884033203125,1895.4371337890625,0.0,366.1067199707031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18182280,301.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8026428222656,0.9990000128746032,1.0,0.5319359302520752,302.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8026428222656,0.9990000128746032,1.0,0.560154139995575,301.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8026428222656,0.9990000128746032,1.0,0.4137279391288757,301.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8026428222656,0.9990000128746032,1.0,0.560154139995575,301.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8026428222656,0.9990000128746032,1.0,2.657130241394043,297.80291748046875,284.95001220703125,300.1390075683594,293.0265808105469,300.13824462890625,301.9096374511719,297.8043212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679686069488525,2.597065940790344e-05,4.3946685791015625,1.0,0.1500000059604644,0.0,298.4919128417969,410.0,13424.0068359375,-0.0,13466.564453125,1.0,283.1499938964844,296.0166931152344,296.0318603515625,297.06597900390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446067065000534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5150.1728515625,0.0,20.474884033203125,1895.4371337890625,0.0,366.1067199707031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18182340,301.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8684387207031,0.9990000128746032,1.0,0.5319347381591797,302.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8684387207031,0.9990000128746032,1.0,0.5601528882980347,301.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8684387207031,0.9990000128746032,1.0,0.4137270152568817,301.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8684387207031,0.9990000128746032,1.0,0.5601528882980347,301.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8684387207031,0.9990000128746032,1.0,2.6571240425109863,297.86871337890625,284.95001220703125,300.2152404785156,293.0351867675781,300.2145080566406,301.9334716796875,297.8701477050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679673194885254,2.5970852220780216e-05,4.394728183746338,1.0,0.1500000059604644,0.0,298.4974060058594,410.0,13484.0810546875,-0.0,13466.5400390625,1.0,283.1499938964844,296.0746765136719,296.0400695800781,297.0776672363281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470103979110718,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5154.5263671875,0.0,20.474884033203125,1895.4371337890625,0.0,368.1992492675781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18182400,301.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8684387207031,0.9990000128746032,1.0,0.5319347381591797,302.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8684387207031,0.9990000128746032,1.0,0.5601528882980347,301.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8684387207031,0.9990000128746032,1.0,0.4137270152568817,301.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8684387207031,0.9990000128746032,1.0,0.5601528882980347,301.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8684387207031,0.9990000128746032,1.0,2.6571240425109863,297.86871337890625,284.95001220703125,300.2152404785156,293.0351867675781,300.2145080566406,301.9334716796875,297.8701477050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679673194885254,2.5970852220780216e-05,4.394728183746338,1.0,0.1500000059604644,0.0,298.4974060058594,410.0,13484.0810546875,-0.0,13466.5400390625,1.0,283.1499938964844,296.0746765136719,296.0400695800781,297.0776672363281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470103979110718,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5154.5263671875,0.0,20.474884033203125,1895.4371337890625,0.0,368.1992492675781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18182460,302.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9339599609375,0.9990000128746032,1.0,0.531933605670929,302.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9339599609375,0.9990000128746032,1.0,0.5601516962051392,301.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9339599609375,0.9990000128746032,1.0,0.4137261211872101,301.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9339599609375,0.9990000128746032,1.0,0.5601516962051392,301.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9339599609375,0.9990000128746032,1.0,2.657118320465088,297.9342346191406,284.95001220703125,300.29119873046875,293.044189453125,300.2903747558594,301.95733642578125,297.9356384277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661273956299,2.5971030481741764e-05,4.394783973693848,1.0,0.1500000059604644,0.0,298.5024719238281,410.0,13543.833984375,-0.0,13466.517578125,1.0,283.1499938964844,296.1324157714844,296.0489807128906,297.0900573730469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479193091392517,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5159.0126953125,0.0,20.474884033203125,1895.4371337890625,0.0,370.22607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18182520,302.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9339599609375,0.9990000128746032,1.0,0.531933605670929,302.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9339599609375,0.9990000128746032,1.0,0.5601516962051392,301.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9339599609375,0.9990000128746032,1.0,0.4137261211872101,301.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9339599609375,0.9990000128746032,1.0,0.5601516962051392,301.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9339599609375,0.9990000128746032,1.0,2.657118320465088,297.9342346191406,284.95001220703125,300.29119873046875,293.044189453125,300.2903747558594,301.95733642578125,297.9356384277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661273956299,2.5971030481741764e-05,4.394783973693848,1.0,0.1500000059604644,0.0,298.5024719238281,410.0,13543.833984375,-0.0,13466.517578125,1.0,283.1499938964844,296.1324157714844,296.0489807128906,297.0900573730469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479193091392517,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5159.0126953125,0.0,20.474884033203125,1895.4371337890625,0.0,370.22607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18182580,302.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9992980957031,0.9990000128746032,1.0,0.5319324731826782,302.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9992980957031,0.9990000128746032,1.0,0.5601505041122437,301.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9992980957031,0.9990000128746032,1.0,0.4137252867221832,301.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9992980957031,0.9990000128746032,1.0,0.5601505041122437,301.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9992980957031,0.9990000128746032,1.0,2.657113075256348,297.99957275390625,284.95001220703125,300.3668518066406,293.0537109375,300.3660583496094,301.981201171875,298.0009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676055908203,5.67965030670166,2.5971201466745697e-05,4.394837379455566,1.0,0.1500000059604644,0.0,298.5073547363281,410.0,13603.4296875,-0.0,13466.4951171875,1.0,283.1499938964844,296.1900329589844,296.0581970214844,297.102783203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487878084182739,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5163.5625,0.0,20.474884033203125,1895.4371337890625,0.0,372.17279052734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18182640,302.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9992980957031,0.9990000128746032,1.0,0.5319324731826782,302.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9992980957031,0.9990000128746032,1.0,0.5601505041122437,301.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9992980957031,0.9990000128746032,1.0,0.4137252867221832,301.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9992980957031,0.9990000128746032,1.0,0.5601505041122437,301.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9992980957031,0.9990000128746032,1.0,2.657113075256348,297.99957275390625,284.95001220703125,300.3668518066406,293.0537109375,300.3660583496094,301.981201171875,298.0009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676055908203,5.67965030670166,2.5971201466745697e-05,4.394837379455566,1.0,0.1500000059604644,0.0,298.5073547363281,410.0,13603.4296875,-0.0,13466.4951171875,1.0,283.1499938964844,296.1900329589844,296.0581970214844,297.102783203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487878084182739,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5163.5625,0.0,20.474884033203125,1895.4371337890625,0.0,372.17279052734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18182700,302.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0318603515625,0.9990000128746032,1.0,0.53193199634552,302.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0318603515625,0.9990000128746032,1.0,0.5601499676704407,301.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0318603515625,0.9990000128746032,1.0,0.4137248694896698,301.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0318603515625,0.9990000128746032,1.0,0.5601499676704407,301.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0318603515625,0.9990000128746032,1.0,2.657110452651977,298.0321350097656,284.95001220703125,300.4045104980469,293.0586853027344,300.4037475585937,301.9931335449219,298.0335388183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670810699463,5.679644584655762,2.5971283321268857e-05,4.394862651824951,1.0,0.1500000059604644,0.0,298.5096435546875,410.0,13633.0771484375,-0.0,13466.4853515625,1.0,283.1499938964844,296.2187805175781,296.06304931640625,297.1093444824219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492068290710449,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5165.87744140625,0.0,20.474884033203125,1895.4371337890625,0.0,373.1155090332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18182760,302.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.06427001953125,0.9990000128746032,1.0,0.5319315195083618,302.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.06427001953125,0.9990000128746032,1.0,0.5601494908332825,301.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.06427001953125,0.9990000128746032,1.0,0.4137245118618011,301.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.06427001953125,0.9990000128746032,1.0,0.5601494908332825,301.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.06427001953125,0.9990000128746032,1.0,2.6571080684661865,298.0645446777344,284.95001220703125,300.4420471191406,293.0638122558594,300.4412841796875,302.0050354003906,298.0659484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679665565490723,5.67963981628418,2.5971359718823805e-05,4.394886493682861,1.0,0.1500000059604644,0.0,298.5118103027344,410.0,13662.59375,-0.0,13466.4755859375,1.0,283.1499938964844,296.2474060058594,296.068115234375,297.1161193847656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496202170848846,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5168.2333984375,0.0,20.474884033203125,1895.4371337890625,0.0,374.0478210449219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
