time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182820,302.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1287841796875,0.9990000128746032,1.0,0.5319306254386902,302.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1287841796875,0.9990000128746032,1.0,0.5601485371589661,301.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1287841796875,0.9990000128746032,1.0,0.4137237966060638,301.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1287841796875,0.9990000128746032,1.0,0.5601485371589661,301.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1287841796875,0.9990000128746032,1.0,2.657103538513184,298.1290588378906,284.95001220703125,300.5167541503906,293.0746765136719,300.51593017578125,302.02880859375,298.13043212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656505584717,5.679630279541016,2.597150159999728e-05,4.394930362701416,1.0,0.1500000059604644,0.0,298.5158386230469,410.0,13721.3046875,-0.0,13466.45703125,1.0,283.1499938964844,296.3043518066406,296.0788879394531,297.1302795410156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504263401031494,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5173.052734375,0.0,20.474884033203125,1895.4371337890625,0.0,375.8722229003906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18182880,302.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1287841796875,0.9990000128746032,1.0,0.5319306254386902,302.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1287841796875,0.9990000128746032,1.0,0.5601485371589661,301.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1287841796875,0.9990000128746032,1.0,0.4137237966060638,301.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1287841796875,0.9990000128746032,1.0,0.5601485371589661,301.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1287841796875,0.9990000128746032,1.0,2.657103538513184,298.1290588378906,284.95001220703125,300.5167541503906,293.0746765136719,300.51593017578125,302.02880859375,298.13043212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656505584717,5.679630279541016,2.597150159999728e-05,4.394930362701416,1.0,0.1500000059604644,0.0,298.5158386230469,410.0,13721.3046875,-0.0,13466.45703125,1.0,283.1499938964844,296.3043518066406,296.0788879394531,297.1302795410156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504263401031494,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5173.052734375,0.0,20.474884033203125,1895.4371337890625,0.0,375.8722229003906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18182940,302.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1929016113281,0.9990000128746032,1.0,0.5319297909736633,302.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1929016113281,0.9990000128746032,1.0,0.5601476430892944,301.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1929016113281,0.9990000128746032,1.0,0.4137231707572937,301.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1929016113281,0.9990000128746032,1.0,0.5601476430892944,301.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1929016113281,0.9990000128746032,1.0,2.657099485397339,298.19317626953125,284.95001220703125,300.5909118652344,293.0863342285156,300.5901184082031,302.0525207519531,298.1945495605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679647922515869,5.679621696472168,2.597163074824493e-05,4.394970893859863,1.0,0.1500000059604644,0.0,298.51953125,410.0,13779.634765625,-0.0,13466.4404296875,1.0,283.1499938964844,296.3609619140625,296.0903015136719,297.1450500488281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511859714984894,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5177.98876953125,0.0,20.474884033203125,1895.4371337890625,0.0,377.5992126464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183000,302.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1929016113281,0.9990000128746032,1.0,0.5319297909736633,302.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1929016113281,0.9990000128746032,1.0,0.5601476430892944,301.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1929016113281,0.9990000128746032,1.0,0.4137231707572937,301.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1929016113281,0.9990000128746032,1.0,0.5601476430892944,301.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1929016113281,0.9990000128746032,1.0,2.657099485397339,298.19317626953125,284.95001220703125,300.5909118652344,293.0863342285156,300.5901184082031,302.0525207519531,298.1945495605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679647922515869,5.679621696472168,2.597163074824493e-05,4.394970893859863,1.0,0.1500000059604644,0.0,298.51953125,410.0,13779.634765625,-0.0,13466.4404296875,1.0,283.1499938964844,296.3609619140625,296.0903015136719,297.1450500488281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511859714984894,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5177.98876953125,0.0,20.474884033203125,1895.4371337890625,0.0,377.5992126464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183060,302.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.25634765625,0.9990000128746032,1.0,0.531929075717926,302.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.25634765625,0.9990000128746032,1.0,0.5601469278335571,302.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.25634765625,0.9990000128746032,1.0,0.4137226045131683,301.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.25634765625,0.9990000128746032,1.0,0.5601469278335571,301.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.25634765625,0.9990000128746032,1.0,2.6570959091186523,298.2566223144531,284.95001220703125,300.66436767578125,293.0989685058594,300.6635437011719,302.0761413574219,298.25799560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640293121338,5.679614543914795,2.597174170659855e-05,4.395005226135254,1.0,0.1500000059604644,0.0,298.5226745605469,410.0,13837.296875,-0.0,13466.4267578125,1.0,283.1499938964844,296.41705322265625,296.1028137207031,297.1608581542969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519102871417999,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5183.11328125,0.0,20.474884033203125,1895.4371337890625,0.0,379.2530517578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183120,302.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.25634765625,0.9990000128746032,1.0,0.531929075717926,302.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.25634765625,0.9990000128746032,1.0,0.5601469278335571,302.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.25634765625,0.9990000128746032,1.0,0.4137226045131683,301.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.25634765625,0.9990000128746032,1.0,0.5601469278335571,301.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.25634765625,0.9990000128746032,1.0,2.6570959091186523,298.2566223144531,284.95001220703125,300.66436767578125,293.0989685058594,300.6635437011719,302.0761413574219,298.25799560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640293121338,5.679614543914795,2.597174170659855e-05,4.395005226135254,1.0,0.1500000059604644,0.0,298.5226745605469,410.0,13837.296875,-0.0,13466.4267578125,1.0,283.1499938964844,296.41705322265625,296.1028137207031,297.1608581542969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519102871417999,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5183.11328125,0.0,20.474884033203125,1895.4371337890625,0.0,379.2530517578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183180,302.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3117980957031,0.9990000128746032,1.0,0.531928539276123,302.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3117980957031,0.9990000128746032,1.0,0.5601463317871094,302.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3117980957031,0.9990000128746032,1.0,0.4137221872806549,301.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3117980957031,0.9990000128746032,1.0,0.5601463317871094,301.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3117980957031,0.9990000128746032,1.0,2.657093048095703,298.31207275390625,284.95001220703125,300.7284240722656,293.1109313964844,300.7276611328125,302.09686279296875,298.3134155273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963457107544,5.6796088218688965,2.597182901808992e-05,4.395032405853272,1.0,0.1500000059604644,0.0,298.5251159667969,410.0,13887.658203125,-0.0,13466.416015625,1.0,283.1499938964844,296.466064453125,296.1144714355469,297.1754150390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524984359741211,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5187.74072265625,0.0,20.474884033203125,1895.4371337890625,0.0,380.6011657714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183240,302.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3193359375,0.9990000128746032,1.0,0.5319284796714783,302.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3193359375,0.9990000128746032,1.0,0.5601462721824646,302.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3193359375,0.9990000128746032,1.0,0.4137221276760101,301.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3193359375,0.9990000128746032,1.0,0.5601462721824646,301.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3193359375,0.9990000128746032,1.0,2.657092809677124,298.319580078125,284.95001220703125,300.7370910644531,293.1126403808594,300.7363586425781,302.09967041015625,298.3209533691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679634094238281,5.67960786819458,2.597183993202634e-05,4.395035743713379,1.0,0.1500000059604644,0.0,298.52545166015625,410.0,13894.4921875,-0.0,13466.4140625,1.0,283.1499938964844,296.4727478027344,296.1161193847656,297.1774597167969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452574074268341,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5188.3798828125,0.0,20.474884033203125,1895.4371337890625,0.0,380.7748718261719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183300,302.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3504943847656,0.9990000128746032,1.0,0.5319281816482544,302.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3504943847656,0.9990000128746032,1.0,0.5601460337638855,302.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3504943847656,0.9990000128746032,1.0,0.4137219488620758,301.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3504943847656,0.9990000128746032,1.0,0.5601460337638855,301.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3504943847656,0.9990000128746032,1.0,2.6570916175842285,298.35076904296875,284.95001220703125,300.7731628417969,293.11993408203125,300.7723999023437,302.11138916015625,298.35211181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679631233215332,5.679605484008789,2.597187994979322e-05,4.395048141479492,1.0,0.1500000059604644,0.0,298.5265808105469,410.0,13922.76171875,-0.0,13466.4091796875,1.0,283.1499938964844,296.5003356933594,296.123291015625,297.18621826171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528892040252685,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5191.10205078125,0.0,20.474884033203125,1895.4371337890625,0.0,381.4993896484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183360,302.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.38153076171875,0.9990000128746032,1.0,0.5319280028343201,302.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.38153076171875,0.9990000128746032,1.0,0.5601457953453064,302.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.38153076171875,0.9990000128746032,1.0,0.4137217700481415,301.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.38153076171875,0.9990000128746032,1.0,0.5601457953453064,301.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.38153076171875,0.9990000128746032,1.0,2.657090425491333,298.3818054199219,284.95001220703125,300.8089904785156,293.12750244140625,300.80828857421875,302.1230773925781,298.3831481933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628849029541,5.679603099822998,2.597191632958129e-05,4.395059585571289,1.0,0.1500000059604644,0.0,298.5276184082031,410.0,13950.919921875,-0.0,13466.404296875,1.0,283.1499938964844,296.5278015136719,296.13067626953125,297.1951904296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531843066215515,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5193.8603515625,0.0,20.474884033203125,1895.4371337890625,0.0,382.1790771484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183420,302.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.44293212890625,0.9990000128746032,1.0,0.5319276452064514,302.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.44293212890625,0.9990000128746032,1.0,0.560145378112793,302.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.44293212890625,0.9990000128746032,1.0,0.4137214720249176,301.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.44293212890625,0.9990000128746032,1.0,0.560145378112793,301.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.44293212890625,0.9990000128746032,1.0,2.6570885181427,298.44317626953125,284.95001220703125,300.8800048828125,293.1437072753906,300.8792419433594,302.14630126953125,298.4444885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625511169434,5.679599285125732,2.59719708992634e-05,4.395076751708984,1.0,0.1500000059604644,0.0,298.5292053222656,410.0,14006.58203125,-0.0,13466.3974609375,1.0,283.1499938964844,296.5821533203125,296.1466979980469,297.2143859863281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537553787231445,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5199.59375,0.0,20.474884033203125,1895.4371337890625,0.0,383.4977416992188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183480,302.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.44293212890625,0.9990000128746032,1.0,0.5319276452064514,302.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.44293212890625,0.9990000128746032,1.0,0.560145378112793,302.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.44293212890625,0.9990000128746032,1.0,0.4137214720249176,301.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.44293212890625,0.9990000128746032,1.0,0.560145378112793,301.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.44293212890625,0.9990000128746032,1.0,2.6570885181427,298.44317626953125,284.95001220703125,300.8800048828125,293.1437072753906,300.8792419433594,302.14630126953125,298.4444885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625511169434,5.679599285125732,2.59719708992634e-05,4.395076751708984,1.0,0.1500000059604644,0.0,298.5292053222656,410.0,14006.58203125,-0.0,13466.3974609375,1.0,283.1499938964844,296.5821533203125,296.1466979980469,297.2143859863281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537553787231445,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5199.59375,0.0,20.474884033203125,1895.4371337890625,0.0,383.4977416992188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183540,302.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035705566406,0.9990000128746032,1.0,0.5319274067878723,302.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035705566406,0.9990000128746032,1.0,0.5601451396942139,302.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035705566406,0.9990000128746032,1.0,0.4137212932109833,301.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035705566406,0.9990000128746032,1.0,0.5601451396942139,301.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035705566406,0.9990000128746032,1.0,2.657087564468384,298.5038452148437,284.95001220703125,300.95001220703125,293.16131591796875,300.9493408203125,302.1694030761719,298.5051574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.679596900939941,2.5972007279051468e-05,4.395088195800781,1.0,0.1500000059604644,0.0,298.5302124023437,410.0,14061.578125,-0.0,13466.392578125,1.0,283.1499938964844,296.6358337402344,296.16412353515625,297.2348937988281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542682468891144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5205.5654296875,0.0,20.474884033203125,1895.4371337890625,0.0,384.6857299804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183600,302.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035705566406,0.9990000128746032,1.0,0.5319274067878723,302.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035705566406,0.9990000128746032,1.0,0.5601451396942139,302.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035705566406,0.9990000128746032,1.0,0.4137212932109833,301.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035705566406,0.9990000128746032,1.0,0.5601451396942139,301.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035705566406,0.9990000128746032,1.0,2.657087564468384,298.5038452148437,284.95001220703125,300.95001220703125,293.16131591796875,300.9493408203125,302.1694030761719,298.5051574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.679596900939941,2.5972007279051468e-05,4.395088195800781,1.0,0.1500000059604644,0.0,298.5302124023437,410.0,14061.578125,-0.0,13466.392578125,1.0,283.1499938964844,296.6358337402344,296.16412353515625,297.2348937988281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542682468891144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5205.5654296875,0.0,20.474884033203125,1895.4371337890625,0.0,384.6857299804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183660,302.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.56427001953125,0.9990000128746032,1.0,0.531927227973938,302.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.56427001953125,0.9990000128746032,1.0,0.5601450204849243,302.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.56427001953125,0.9990000128746032,1.0,0.4137211740016937,301.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.56427001953125,0.9990000128746032,1.0,0.5601450204849243,301.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.56427001953125,0.9990000128746032,1.0,2.6570866107940674,298.5645446777344,284.95001220703125,301.0203552246094,293.18084716796875,301.01971435546875,302.1923828125,298.5658569335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203274490312e-05,4.3950958251953125,1.0,0.1500000059604644,0.0,298.5309143066406,410.0,14117.0419921875,-0.0,13466.3896484375,1.0,283.1499938964844,296.6893310546875,296.1830749511719,297.2568359375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546723663806915,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5211.82958984375,0.0,20.474884033203125,1895.4371337890625,0.0,385.6243896484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183720,302.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.56427001953125,0.9990000128746032,1.0,0.531927227973938,302.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.56427001953125,0.9990000128746032,1.0,0.5601450204849243,302.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.56427001953125,0.9990000128746032,1.0,0.4137211740016937,301.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.56427001953125,0.9990000128746032,1.0,0.5601450204849243,301.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.56427001953125,0.9990000128746032,1.0,2.6570866107940674,298.5645446777344,284.95001220703125,301.0203552246094,293.18084716796875,301.01971435546875,302.1923828125,298.5658569335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203274490312e-05,4.3950958251953125,1.0,0.1500000059604644,0.0,298.5309143066406,410.0,14117.0419921875,-0.0,13466.3896484375,1.0,283.1499938964844,296.6893310546875,296.1830749511719,297.2568359375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546723663806915,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5211.82958984375,0.0,20.474884033203125,1895.4371337890625,0.0,385.6243896484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183780,302.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6261901855469,0.9990000128746032,1.0,0.5319271087646484,302.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6261901855469,0.9990000128746032,1.0,0.56014484167099,302.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6261901855469,0.9990000128746032,1.0,0.4137210845947265,301.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6261901855469,0.9990000128746032,1.0,0.56014484167099,301.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6261901855469,0.9990000128746032,1.0,2.657086133956909,298.62646484375,284.95001220703125,301.09228515625,293.2025756835937,301.0917053222656,302.21539306640625,298.6278076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679594039916992,2.597205275378656e-05,4.395102024078369,1.0,0.1500000059604644,0.0,298.531494140625,410.0,14174.1796875,-0.0,13466.3876953125,1.0,283.1499938964844,296.7434387207031,296.2044982910156,297.2812194824219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549997746944427,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5218.603515625,0.0,20.474884033203125,1895.4371337890625,0.0,386.3865051269531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183840,302.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6261901855469,0.9990000128746032,1.0,0.5319271087646484,302.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6261901855469,0.9990000128746032,1.0,0.56014484167099,302.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6261901855469,0.9990000128746032,1.0,0.4137210845947265,301.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6261901855469,0.9990000128746032,1.0,0.56014484167099,301.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6261901855469,0.9990000128746032,1.0,2.657086133956909,298.62646484375,284.95001220703125,301.09228515625,293.2025756835937,301.0917053222656,302.21539306640625,298.6278076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679594039916992,2.597205275378656e-05,4.395102024078369,1.0,0.1500000059604644,0.0,298.531494140625,410.0,14174.1796875,-0.0,13466.3876953125,1.0,283.1499938964844,296.7434387207031,296.2044982910156,297.2812194824219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549997746944427,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5218.603515625,0.0,20.474884033203125,1895.4371337890625,0.0,386.3865051269531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183900,302.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.657470703125,0.9990000128746032,1.0,0.5319270491600037,302.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.657470703125,0.9990000128746032,1.0,0.5601447820663452,302.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.657470703125,0.9990000128746032,1.0,0.4137210547924042,301.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.657470703125,0.9990000128746032,1.0,0.5601447820663452,301.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.657470703125,0.9990000128746032,1.0,2.65708589553833,298.6577453613281,284.95001220703125,301.12872314453125,293.2142028808594,301.1280517578125,302.2269287109375,298.6590881347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206184873357e-05,4.39510440826416,1.0,0.1500000059604644,0.0,298.53173828125,410.0,14203.0517578125,-0.0,13466.3857421875,1.0,283.1499938964844,296.770751953125,296.21588134765625,297.2940673828125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551370441913605,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5222.126953125,0.0,20.474884033203125,1895.4371337890625,0.0,386.7064514160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18183960,302.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6890563964844,0.9990000128746032,1.0,0.5319269895553589,302.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6890563964844,0.9990000128746032,1.0,0.5601447820663452,302.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6890563964844,0.9990000128746032,1.0,0.4137209951877594,301.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6890563964844,0.9990000128746032,1.0,0.5601447820663452,301.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6890563964844,0.9990000128746032,1.0,2.657085657119751,298.6893005371094,284.95001220703125,301.1654663085937,293.22625732421875,301.1647644042969,302.2384948730469,298.690673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679593086242676,2.597206912469119e-05,4.395106792449951,1.0,0.1500000059604644,0.0,298.5319519042969,410.0,14232.2216796875,-0.0,13466.384765625,1.0,283.1499938964844,296.7983093261719,296.2277526855469,297.3074645996094,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552682936191559,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5225.765625,0.0,20.474884033203125,1895.4371337890625,0.0,387.01263427734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18184020,302.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528991699219,0.9990000128746032,1.0,0.5319269299507141,302.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528991699219,0.9990000128746032,1.0,0.5601446628570557,302.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528991699219,0.9990000128746032,1.0,0.4137209355831146,302.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528991699219,0.9990000128746032,1.0,0.5601446628570557,301.75,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528991699219,0.9990000128746032,1.0,2.6570851802825928,298.753173828125,284.95001220703125,301.2395935058594,293.25164794921875,301.2388916015625,302.2617492675781,298.7545471191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679592132568359,2.5972081857617013e-05,4.395111083984375,1.0,0.1500000059604644,0.0,298.5323181152344,410.0,14291.0478515625,-0.0,13466.3837890625,1.0,283.1499938964844,296.8540954589844,296.253173828125,297.3360290527344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555666148662567,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5233.3876953125,0.0,20.474884033203125,1895.4371337890625,0.0,387.7094421386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18184080,302.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528991699219,0.9990000128746032,1.0,0.5319269299507141,302.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528991699219,0.9990000128746032,1.0,0.5601446628570557,302.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528991699219,0.9990000128746032,1.0,0.4137209355831146,302.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528991699219,0.9990000128746032,1.0,0.5601446628570557,301.75,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528991699219,0.9990000128746032,1.0,2.6570851802825928,298.753173828125,284.95001220703125,301.2395935058594,293.25164794921875,301.2388916015625,302.2617492675781,298.7545471191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679592132568359,2.5972081857617013e-05,4.395111083984375,1.0,0.1500000059604644,0.0,298.5323181152344,410.0,14291.0478515625,-0.0,13466.3837890625,1.0,283.1499938964844,296.8540954589844,296.253173828125,297.3360290527344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555666148662567,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5233.3876953125,0.0,20.474884033203125,1895.4371337890625,0.0,387.7094421386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18184140,302.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8173828125,0.9990000128746032,1.0,0.5319268703460693,302.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8173828125,0.9990000128746032,1.0,0.5601446032524109,302.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8173828125,0.9990000128746032,1.0,0.4137209057807922,302.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8173828125,0.9990000128746032,1.0,0.5601446032524109,301.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8173828125,0.9990000128746032,1.0,2.6570849418640137,298.8176574707031,284.95001220703125,301.3144226074219,293.2784729003906,301.313720703125,302.28521728515625,298.81903076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591655731201,2.597209095256403e-05,4.395113945007324,1.0,0.1500000059604644,0.0,298.5325927734375,410.0,14350.3193359375,-0.0,13466.3818359375,1.0,283.1499938964844,296.9105529785156,296.2802124023437,297.3663635253906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559106826782226,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5241.35205078125,0.0,20.474884033203125,1895.4371337890625,0.0,388.51458740234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18184200,302.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8173828125,0.9990000128746032,1.0,0.5319268703460693,302.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8173828125,0.9990000128746032,1.0,0.5601446032524109,302.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8173828125,0.9990000128746032,1.0,0.4137209057807922,302.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8173828125,0.9990000128746032,1.0,0.5601446032524109,301.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8173828125,0.9990000128746032,1.0,2.6570849418640137,298.8176574707031,284.95001220703125,301.3144226074219,293.2784729003906,301.313720703125,302.28521728515625,298.81903076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591655731201,2.597209095256403e-05,4.395113945007324,1.0,0.1500000059604644,0.0,298.5325927734375,410.0,14350.3193359375,-0.0,13466.3818359375,1.0,283.1499938964844,296.9105529785156,296.2802124023437,297.3663635253906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559106826782226,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5241.35205078125,0.0,20.474884033203125,1895.4371337890625,0.0,388.51458740234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18184260,302.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8822326660156,0.9990000128746032,1.0,0.5319268107414246,302.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8822326660156,0.9990000128746032,1.0,0.5601445436477661,302.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8822326660156,0.9990000128746032,1.0,0.4137208461761474,302.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8822326660156,0.9990000128746032,1.0,0.5601445436477661,301.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8822326660156,0.9990000128746032,1.0,2.6570844650268555,298.88250732421875,284.95001220703125,301.3896179199219,293.3064880371094,301.388916015625,302.3088073730469,298.8838806152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210186650045e-05,4.395117282867432,1.0,0.1500000059604644,0.0,298.53289794921875,410.0,14409.7802734375,-0.0,13466.380859375,1.0,283.1499938964844,296.9674377441406,296.30841064453125,297.39801025390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562907218933105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5249.55908203125,0.0,20.474884033203125,1895.4371337890625,0.0,389.4057922363281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18184320,302.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8822326660156,0.9990000128746032,1.0,0.5319268107414246,302.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8822326660156,0.9990000128746032,1.0,0.5601445436477661,302.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8822326660156,0.9990000128746032,1.0,0.4137208461761474,302.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8822326660156,0.9990000128746032,1.0,0.5601445436477661,301.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8822326660156,0.9990000128746032,1.0,2.6570844650268555,298.88250732421875,284.95001220703125,301.3896179199219,293.3064880371094,301.388916015625,302.3088073730469,298.8838806152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210186650045e-05,4.395117282867432,1.0,0.1500000059604644,0.0,298.53289794921875,410.0,14409.7802734375,-0.0,13466.380859375,1.0,283.1499938964844,296.9674377441406,296.30841064453125,297.39801025390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562907218933105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5249.55908203125,0.0,20.474884033203125,1895.4371337890625,0.0,389.4057922363281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18184380,302.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.944580078125,0.9990000128746032,1.0,0.531926691532135,302.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.944580078125,0.9990000128746032,1.0,0.5601444244384766,302.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.944580078125,0.9990000128746032,1.0,0.4137207865715027,302.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.944580078125,0.9990000128746032,1.0,0.5601444244384766,301.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.944580078125,0.9990000128746032,1.0,2.6570839881896973,298.9448547363281,284.95001220703125,301.4619140625,293.3343200683594,301.4611511230469,302.33160400390625,298.9462585449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796159744262695,5.679589748382568,2.597211459942628e-05,4.395121097564697,1.0,0.1500000059604644,0.0,298.53326416015625,410.0,14466.8408203125,-0.0,13466.37890625,1.0,283.1499938964844,297.0222473144531,296.33642578125,297.4294128417969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566907286643982,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5257.6171875,0.0,20.474884033203125,1895.4371337890625,0.0,390.3460388183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18184440,302.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9472045898437,0.9990000128746032,1.0,0.531926691532135,302.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9472045898437,0.9990000128746032,1.0,0.5601444244384766,302.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9472045898437,0.9990000128746032,1.0,0.4137207865715027,302.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9472045898437,0.9990000128746032,1.0,0.5601444244384766,301.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9472045898437,0.9990000128746032,1.0,2.6570839881896973,298.9474792480469,284.95001220703125,301.4649353027344,293.33551025390625,301.46417236328125,302.3325500488281,298.9488525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796159744262695,5.679589748382568,2.597211459942628e-05,4.395121574401856,1.0,0.1500000059604644,0.0,298.53326416015625,410.0,14469.21484375,-0.0,13466.37890625,1.0,283.1499938964844,297.0245361328125,296.33758544921875,297.43072509765625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567084312438965,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5257.95654296875,0.0,20.474884033203125,1895.4371337890625,0.0,390.3876953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18184500,302.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.97967529296875,0.9990000128746032,1.0,0.5319266319274902,302.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.97967529296875,0.9990000128746032,1.0,0.5601443648338318,302.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.97967529296875,0.9990000128746032,1.0,0.4137207269668579,302.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.97967529296875,0.9990000128746032,1.0,0.5601443648338318,301.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.97967529296875,0.9990000128746032,1.0,2.657083749771118,298.9799499511719,284.95001220703125,301.5025329589844,293.3503112792969,301.50177001953125,302.3444519042969,298.9813537597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212369437329e-05,4.395123958587647,1.0,0.1500000059604644,0.0,298.53350830078125,410.0,14498.892578125,-0.0,13466.3779296875,1.0,283.1499938964844,297.0531005859375,296.3523864746094,297.44732666015625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569185674190521,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5262.1943359375,0.0,20.474884033203125,1895.4371337890625,0.0,390.8825378417969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18184560,302.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0120849609375,0.9990000128746032,1.0,0.5319265723228455,302.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0120849609375,0.9990000128746032,1.0,0.560144305229187,302.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0120849609375,0.9990000128746032,1.0,0.4137206673622131,302.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0120849609375,0.9990000128746032,1.0,0.560144305229187,301.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0120849609375,0.9990000128746032,1.0,2.657083511352539,299.0123596191406,284.95001220703125,301.5400390625,293.365234375,301.5392761230469,302.3563842773437,299.01373291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588794708252,2.597213460830972e-05,4.395127773284912,1.0,0.1500000059604644,0.0,298.5338439941406,410.0,14528.4326171875,-0.0,13466.376953125,1.0,283.1499938964844,297.0816345214844,296.367431640625,297.4641418457031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571437835693359,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5266.47021484375,0.0,20.474884033203125,1895.4371337890625,0.0,391.41357421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18184620,302.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0765380859375,0.9990000128746032,1.0,0.5319263935089111,302.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0765380859375,0.9990000128746032,1.0,0.5601440668106079,302.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0765380859375,0.9990000128746032,1.0,0.4137205183506012,302.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0765380859375,0.9990000128746032,1.0,0.5601440668106079,301.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0765380859375,0.9990000128746032,1.0,2.657082319259644,299.0767822265625,284.95001220703125,301.6146240234375,293.3954467773437,301.61383056640625,302.3802795410156,299.07818603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586410522461,2.597216735011898e-05,4.395137786865234,1.0,0.1500000059604644,0.0,298.5347595214844,410.0,14587.1171875,-0.0,13466.373046875,1.0,283.1499938964844,297.1384582519531,296.3978271484375,297.4981994628906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576292037963867,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5275.076171875,0.0,20.474884033203125,1895.4371337890625,0.0,392.5606384277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18184680,302.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0765380859375,0.9990000128746032,1.0,0.5319263935089111,302.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0765380859375,0.9990000128746032,1.0,0.5601440668106079,302.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0765380859375,0.9990000128746032,1.0,0.4137205183506012,302.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0765380859375,0.9990000128746032,1.0,0.5601440668106079,301.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0765380859375,0.9990000128746032,1.0,2.657082319259644,299.0767822265625,284.95001220703125,301.6146240234375,293.3954467773437,301.61383056640625,302.3802795410156,299.07818603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586410522461,2.597216735011898e-05,4.395137786865234,1.0,0.1500000059604644,0.0,298.5347595214844,410.0,14587.1171875,-0.0,13466.373046875,1.0,283.1499938964844,297.1384582519531,296.3978271484375,297.4981994628906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576292037963867,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5275.076171875,0.0,20.474884033203125,1895.4371337890625,0.0,392.5606384277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18184740,302.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404724121094,0.9990000128746032,1.0,0.5319260954856873,302.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404724121094,0.9990000128746032,1.0,0.560143768787384,302.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404724121094,0.9990000128746032,1.0,0.4137203097343445,302.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404724121094,0.9990000128746032,1.0,0.560143768787384,301.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404724121094,0.9990000128746032,1.0,2.657080888748169,299.1407470703125,284.95001220703125,301.6884765625,293.4259338378906,301.687744140625,302.4041748046875,299.1421203613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.597221282485407e-05,4.395151615142822,1.0,0.1500000059604644,0.0,298.5360412597656,410.0,14645.2041015625,-0.0,13466.3671875,1.0,283.1499938964844,297.1949462890625,296.42840576171875,297.5325012207031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458135575056076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5283.6923828125,0.0,20.474884033203125,1895.4371337890625,0.0,393.7607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
