time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184800,302.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404724121094,0.9990000128746032,1.0,0.5319260954856873,302.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404724121094,0.9990000128746032,1.0,0.560143768787384,302.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404724121094,0.9990000128746032,1.0,0.4137203097343445,302.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404724121094,0.9990000128746032,1.0,0.560143768787384,301.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1404724121094,0.9990000128746032,1.0,2.657080888748169,299.1407470703125,284.95001220703125,301.6884765625,293.4259338378906,301.687744140625,302.4041748046875,299.1421203613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.597221282485407e-05,4.395151615142822,1.0,0.1500000059604644,0.0,298.5360412597656,410.0,14645.2041015625,-0.0,13466.3671875,1.0,283.1499938964844,297.1949462890625,296.42840576171875,297.5325012207031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458135575056076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5283.6923828125,0.0,20.474884033203125,1895.4371337890625,0.0,393.7607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18184860,302.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2034606933594,0.9990000128746032,1.0,0.5319256782531738,302.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2034606933594,0.9990000128746032,1.0,0.5601433515548706,302.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2034606933594,0.9990000128746032,1.0,0.4137199819087982,302.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2034606933594,0.9990000128746032,1.0,0.5601433515548706,301.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2034606933594,0.9990000128746032,1.0,2.657078981399536,299.2037048339844,284.95001220703125,301.7611999511719,293.4563903808594,301.7604675292969,302.4280090332031,299.205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722764894832e-05,4.395171642303467,1.0,0.1500000059604644,0.0,298.5378723144531,410.0,14702.283203125,-0.0,13466.3583984375,1.0,283.1499938964844,297.25067138671875,296.4590148925781,297.5668029785156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586744010448456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5292.265625,0.0,20.474884033203125,1895.4371337890625,0.0,395.0416564941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18184920,302.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2034606933594,0.9990000128746032,1.0,0.5319256782531738,302.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2034606933594,0.9990000128746032,1.0,0.5601433515548706,302.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2034606933594,0.9990000128746032,1.0,0.4137199819087982,302.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2034606933594,0.9990000128746032,1.0,0.5601433515548706,301.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2034606933594,0.9990000128746032,1.0,2.657078981399536,299.2037048339844,284.95001220703125,301.7611999511719,293.4563903808594,301.7604675292969,302.4280090332031,299.205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722764894832e-05,4.395171642303467,1.0,0.1500000059604644,0.0,298.5378723144531,410.0,14702.283203125,-0.0,13466.3583984375,1.0,283.1499938964844,297.25067138671875,296.4590148925781,297.5668029785156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586744010448456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5292.265625,0.0,20.474884033203125,1895.4371337890625,0.0,395.0416564941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18184980,302.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2651062011719,0.9990000128746032,1.0,0.5319251418113708,302.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2651062011719,0.9990000128746032,1.0,0.5601428151130676,302.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2651062011719,0.9990000128746032,1.0,0.4137195646762848,302.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2651062011719,0.9990000128746032,1.0,0.5601428151130676,301.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2651062011719,0.9990000128746032,1.0,2.657076358795166,299.265380859375,284.95001220703125,301.83258056640625,293.48663330078125,301.83160400390625,302.45172119140625,299.2666931152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.6795735359191895,2.597236016299576e-05,4.395197868347168,1.0,0.1500000059604644,0.0,298.5402526855469,410.0,14757.9462890625,-0.0,13466.34765625,1.0,283.1499938964844,297.3053894042969,296.4892883300781,297.600830078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592336118221283,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5300.72021484375,0.0,20.474884033203125,1895.4371337890625,0.0,396.37548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18185040,302.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2651062011719,0.9990000128746032,1.0,0.5319251418113708,302.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2651062011719,0.9990000128746032,1.0,0.5601428151130676,302.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2651062011719,0.9990000128746032,1.0,0.4137195646762848,302.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2651062011719,0.9990000128746032,1.0,0.5601428151130676,301.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2651062011719,0.9990000128746032,1.0,2.657076358795166,299.265380859375,284.95001220703125,301.83258056640625,293.48663330078125,301.83160400390625,302.45172119140625,299.2666931152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.6795735359191895,2.597236016299576e-05,4.395197868347168,1.0,0.1500000059604644,0.0,298.5402526855469,410.0,14757.9462890625,-0.0,13466.34765625,1.0,283.1499938964844,297.3053894042969,296.4892883300781,297.600830078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592336118221283,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5300.72021484375,0.0,20.474884033203125,1895.4371337890625,0.0,396.37548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18185100,302.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2957763671875,0.9990000128746032,1.0,0.5319249033927917,302.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2957763671875,0.9990000128746032,1.0,0.5601425170898438,302.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2957763671875,0.9990000128746032,1.0,0.4137193560600281,302.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2957763671875,0.9990000128746032,1.0,0.5601425170898438,301.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2957763671875,0.9990000128746032,1.0,2.6570749282836914,299.2960510253906,284.95001220703125,301.86767578125,293.5015563964844,301.8669738769531,302.46356201171875,299.29736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596900939941,5.67957067489624,2.5972405637730844e-05,4.395211696624756,1.0,0.1500000059604644,0.0,298.54150390625,410.0,14785.642578125,-0.0,13466.341796875,1.0,283.1499938964844,297.3326110839844,296.50439453125,297.6177673339844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595284759998321,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5304.9296875,0.0,20.474884033203125,1895.4371337890625,0.0,397.0805358886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18185160,302.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.32586669921875,0.9990000128746032,1.0,0.5319245457649231,302.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.32586669921875,0.9990000128746032,1.0,0.5601421594619751,302.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.32586669921875,0.9990000128746032,1.0,0.4137190878391266,302.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.32586669921875,0.9990000128746032,1.0,0.5601421594619751,301.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.32586669921875,0.9990000128746032,1.0,2.6570732593536377,299.3261108398437,284.95001220703125,301.9023132324219,293.5163879394531,301.9015808105469,302.475341796875,299.3274230957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593563079834,5.679567337036133,2.597245475044474e-05,4.395227432250977,1.0,0.1500000059604644,0.0,298.5429382324219,410.0,14812.6298828125,-0.0,13466.3359375,1.0,283.1499938964844,297.3594055175781,296.519287109375,297.6345520019531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598315954208374,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5309.078125,0.0,20.474884033203125,1895.4371337890625,0.0,397.806640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18185220,302.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3843994140625,0.9990000128746032,1.0,0.5319238901138306,302.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.3843994140625,0.9990000128746032,1.0,0.5601414442062378,302.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3843994140625,0.9990000128746032,1.0,0.4137185513973236,302.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3843994140625,0.9990000128746032,1.0,0.5601414442062378,301.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3843994140625,0.9990000128746032,1.0,2.6570699214935303,299.3846740722656,284.95001220703125,301.9700622558594,293.54541015625,301.9690246582031,302.4986572265625,299.38592529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.67956018447876,2.597256388980896e-05,4.395261287689209,1.0,0.1500000059604644,0.0,298.5460205078125,410.0,14865.21484375,-0.0,13466.322265625,1.0,283.1499938964844,297.4115600585937,296.5483093261719,297.6672668457031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604386985301971,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5317.15185546875,0.0,20.474884033203125,1895.4371337890625,0.0,399.2648315429688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18185280,302.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3843994140625,0.9990000128746032,1.0,0.5319238901138306,302.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.3843994140625,0.9990000128746032,1.0,0.5601414442062378,302.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3843994140625,0.9990000128746032,1.0,0.4137185513973236,302.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3843994140625,0.9990000128746032,1.0,0.5601414442062378,301.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3843994140625,0.9990000128746032,1.0,2.6570699214935303,299.3846740722656,284.95001220703125,301.9700622558594,293.54541015625,301.9690246582031,302.4986572265625,299.38592529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.67956018447876,2.597256388980896e-05,4.395261287689209,1.0,0.1500000059604644,0.0,298.5460205078125,410.0,14865.21484375,-0.0,13466.322265625,1.0,283.1499938964844,297.4115600585937,296.5483093261719,297.6672668457031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604386985301971,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5317.15185546875,0.0,20.474884033203125,1895.4371337890625,0.0,399.2648315429688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18185340,302.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.44158935546875,0.9990000128746032,1.0,0.5319231748580933,302.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.44158935546875,0.9990000128746032,1.0,0.5601407289505005,302.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.44158935546875,0.9990000128746032,1.0,0.4137180149555206,302.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.44158935546875,0.9990000128746032,1.0,0.5601407289505005,302.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.44158935546875,0.9990000128746032,1.0,2.657066345214844,299.4418334960937,284.95001220703125,302.0355834960937,293.5735168457031,302.0348205566406,302.52178955078125,299.44305419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957878112793,5.679553031921387,2.597267484816257e-05,4.3952956199646,1.0,0.1500000059604644,0.0,298.5491638183594,410.0,14916.4140625,-0.0,13466.3076171875,1.0,283.1499938964844,297.4626159667969,296.5766296386719,297.69921875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610898494720459,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5325.0302734375,0.0,20.474884033203125,1895.4371337890625,0.0,400.834716796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18185400,302.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.44158935546875,0.9990000128746032,1.0,0.5319231748580933,302.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.44158935546875,0.9990000128746032,1.0,0.5601407289505005,302.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.44158935546875,0.9990000128746032,1.0,0.4137180149555206,302.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.44158935546875,0.9990000128746032,1.0,0.5601407289505005,302.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.44158935546875,0.9990000128746032,1.0,2.657066345214844,299.4418334960937,284.95001220703125,302.0355834960937,293.5735168457031,302.0348205566406,302.52178955078125,299.44305419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957878112793,5.679553031921387,2.597267484816257e-05,4.3952956199646,1.0,0.1500000059604644,0.0,298.5491638183594,410.0,14916.4140625,-0.0,13466.3076171875,1.0,283.1499938964844,297.4626159667969,296.5766296386719,297.69921875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610898494720459,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5325.0302734375,0.0,20.474884033203125,1895.4371337890625,0.0,400.834716796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18185460,302.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4962158203125,0.9990000128746032,1.0,0.531922459602356,302.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4962158203125,0.9990000128746032,1.0,0.5601400136947632,302.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4962158203125,0.9990000128746032,1.0,0.4137174785137176,302.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4962158203125,0.9990000128746032,1.0,0.5601400136947632,302.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4962158203125,0.9990000128746032,1.0,2.6570630073547363,299.4964599609375,284.95001220703125,302.0985412597656,293.60040283203125,302.0975341796875,302.5445556640625,299.49761962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545879364014,2.5972783987526785e-05,4.395329475402832,1.0,0.1500000059604644,0.0,298.55224609375,410.0,14965.05078125,-0.0,13466.2939453125,1.0,283.1499938964844,297.5115966796875,296.6035461425781,297.7297668457031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617559313774109,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5332.5361328125,0.0,20.474884033203125,1895.4371337890625,0.0,402.4469299316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18185520,302.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4962158203125,0.9990000128746032,1.0,0.531922459602356,302.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4962158203125,0.9990000128746032,1.0,0.5601400136947632,302.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4962158203125,0.9990000128746032,1.0,0.4137174785137176,302.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4962158203125,0.9990000128746032,1.0,0.5601400136947632,302.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4962158203125,0.9990000128746032,1.0,2.6570630073547363,299.4964599609375,284.95001220703125,302.0985412597656,293.60040283203125,302.0975341796875,302.5445556640625,299.49761962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545879364014,2.5972783987526785e-05,4.395329475402832,1.0,0.1500000059604644,0.0,298.55224609375,410.0,14965.05078125,-0.0,13466.2939453125,1.0,283.1499938964844,297.5115966796875,296.6035461425781,297.7297668457031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617559313774109,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5332.5361328125,0.0,20.474884033203125,1895.4371337890625,0.0,402.4469299316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18185580,302.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5489196777344,0.9990000128746032,1.0,0.5319218635559082,302.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5489196777344,0.9990000128746032,1.0,0.5601392984390259,302.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5489196777344,0.9990000128746032,1.0,0.4137170016765594,302.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5489196777344,0.9990000128746032,1.0,0.5601392984390259,302.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5489196777344,0.9990000128746032,1.0,2.657059669494629,299.54913330078125,284.95001220703125,302.15869140625,293.6258850097656,302.1579895019531,302.5669860839844,299.5502624511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564952850342,5.679539203643799,2.5972884031943977e-05,4.395360469818115,1.0,0.1500000059604644,0.0,298.5551147460937,410.0,15011.82421875,-0.0,13466.28125,1.0,283.1499938964844,297.5589294433594,296.6293029785156,297.7590637207031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624699354171753,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5339.73486328125,0.0,20.474884033203125,1895.4371337890625,0.0,404.1822509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18185640,302.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5489196777344,0.9990000128746032,1.0,0.5319218635559082,302.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5489196777344,0.9990000128746032,1.0,0.5601392984390259,302.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5489196777344,0.9990000128746032,1.0,0.4137170016765594,302.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5489196777344,0.9990000128746032,1.0,0.5601392984390259,302.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5489196777344,0.9990000128746032,1.0,2.657059669494629,299.54913330078125,284.95001220703125,302.15869140625,293.6258850097656,302.1579895019531,302.5669860839844,299.5502624511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564952850342,5.679539203643799,2.5972884031943977e-05,4.395360469818115,1.0,0.1500000059604644,0.0,298.5551147460937,410.0,15011.82421875,-0.0,13466.28125,1.0,283.1499938964844,297.5589294433594,296.6293029785156,297.7590637207031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624699354171753,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5339.73486328125,0.0,20.474884033203125,1895.4371337890625,0.0,404.1822509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18185700,302.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.57427978515625,0.9990000128746032,1.0,0.5319215655326843,302.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.57427978515625,0.9990000128746032,1.0,0.560139000415802,302.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.57427978515625,0.9990000128746032,1.0,0.4137167632579803,302.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.57427978515625,0.9990000128746032,1.0,0.560139000415802,302.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.57427978515625,0.9990000128746032,1.0,2.6570582389831543,299.5744934082031,284.95001220703125,302.1876220703125,293.63800048828125,302.18701171875,302.5780639648437,299.5755615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562091827393,5.67953634262085,2.5972929506679066e-05,4.395374774932861,1.0,0.1500000059604644,0.0,298.5563659667969,410.0,15034.15234375,-0.0,13466.275390625,1.0,283.1499938964844,297.5818176269531,296.6415710449219,297.77313232421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628458023071289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5343.18212890625,0.0,20.474884033203125,1895.4371337890625,0.0,405.0988159179688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18185760,302.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.59869384765625,0.9990000128746032,1.0,0.5319213271141052,302.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.59869384765625,0.9990000128746032,1.0,0.5601387619972229,302.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.59869384765625,0.9990000128746032,1.0,0.413716584444046,302.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.59869384765625,0.9990000128746032,1.0,0.5601387619972229,302.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.59869384765625,0.9990000128746032,1.0,2.657057046890259,299.5989074707031,284.95001220703125,302.2157287597656,293.6496887207031,302.2149658203125,302.5890197753906,299.5999450683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559707641602,5.6795334815979,2.597296770545654e-05,4.395386695861816,1.0,0.1500000059604644,0.0,298.5574951171875,410.0,15055.6513671875,-0.0,13466.2705078125,1.0,283.1499938964844,297.6038818359375,296.6532592773437,297.7864990234375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632135033607483,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5346.47119140625,0.0,20.474884033203125,1895.4371337890625,0.0,405.9974060058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18185820,302.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6455383300781,0.9990000128746032,1.0,0.5319209098815918,302.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6455383300781,0.9990000128746032,1.0,0.5601383447647095,302.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6455383300781,0.9990000128746032,1.0,0.4137162566184997,302.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6455383300781,0.9990000128746032,1.0,0.5601383447647095,302.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6455383300781,0.9990000128746032,1.0,2.657055139541626,299.645751953125,284.95001220703125,302.2693176269531,293.67156982421875,302.2685852050781,302.6105041503906,299.646728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555416107178,5.679529190063477,2.5973033189075068e-05,4.395406723022461,1.0,0.1500000059604644,0.0,298.559326171875,410.0,15096.87109375,-0.0,13466.2626953125,1.0,283.1499938964844,297.64630126953125,296.6752014160156,297.8117980957031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639670848846435,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5352.69970703125,0.0,20.474884033203125,1895.4371337890625,0.0,407.8452758789063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18185880,302.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6455383300781,0.9990000128746032,1.0,0.5319209098815918,302.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6455383300781,0.9990000128746032,1.0,0.5601383447647095,302.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6455383300781,0.9990000128746032,1.0,0.4137162566184997,302.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6455383300781,0.9990000128746032,1.0,0.5601383447647095,302.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6455383300781,0.9990000128746032,1.0,2.657055139541626,299.645751953125,284.95001220703125,302.2693176269531,293.67156982421875,302.2685852050781,302.6105041503906,299.646728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555416107178,5.679529190063477,2.5973033189075068e-05,4.395406723022461,1.0,0.1500000059604644,0.0,298.559326171875,410.0,15096.87109375,-0.0,13466.2626953125,1.0,283.1499938964844,297.64630126953125,296.6752014160156,297.8117980957031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639670848846435,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5352.69970703125,0.0,20.474884033203125,1895.4371337890625,0.0,407.8452758789063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18185940,302.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6894226074219,0.9990000128746032,1.0,0.5319206118583679,302.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6894226074219,0.9990000128746032,1.0,0.5601380467414856,302.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6894226074219,0.9990000128746032,1.0,0.413716048002243,302.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6894226074219,0.9990000128746032,1.0,0.5601380467414856,302.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6894226074219,0.9990000128746032,1.0,2.657053709030152,299.6896057128906,284.95001220703125,302.3192443847656,293.6913452148437,302.3186340332031,302.6315002441406,299.6905212402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.6795268058776855,2.597307502583135e-05,4.395420074462891,1.0,0.1500000059604644,0.0,298.560546875,410.0,15135.140625,-0.0,13466.2568359375,1.0,283.1499938964844,297.6861877441406,296.6951599121094,297.8349914550781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647550880908966,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5358.4228515625,0.0,20.474884033203125,1895.4371337890625,0.0,409.7864990234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18186000,302.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6894226074219,0.9990000128746032,1.0,0.5319206118583679,302.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6894226074219,0.9990000128746032,1.0,0.5601380467414856,302.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6894226074219,0.9990000128746032,1.0,0.413716048002243,302.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6894226074219,0.9990000128746032,1.0,0.5601380467414856,302.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6894226074219,0.9990000128746032,1.0,2.657053709030152,299.6896057128906,284.95001220703125,302.3192443847656,293.6913452148437,302.3186340332031,302.6315002441406,299.6905212402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.6795268058776855,2.597307502583135e-05,4.395420074462891,1.0,0.1500000059604644,0.0,298.560546875,410.0,15135.140625,-0.0,13466.2568359375,1.0,283.1499938964844,297.6861877441406,296.6951599121094,297.8349914550781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647550880908966,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5358.4228515625,0.0,20.474884033203125,1895.4371337890625,0.0,409.7864990234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18186060,302.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.72955322265625,0.9990000128746032,1.0,0.5319204926490784,302.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.72955322265625,0.9990000128746032,1.0,0.560137927532196,302.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.72955322265625,0.9990000128746032,1.0,0.4137159585952759,302.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.72955322265625,0.9990000128746032,1.0,0.560137927532196,302.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.72955322265625,0.9990000128746032,1.0,2.657053232192993,299.7297058105469,284.95001220703125,302.3651428222656,293.7087097167969,302.3642883300781,302.6517333984375,299.7305603027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551601409912,5.679525375366211,2.5973093215725385e-05,4.395425796508789,1.0,0.1500000059604644,0.0,298.56103515625,410.0,15169.8388671875,-0.0,13466.2548828125,1.0,283.1499938964844,297.7229309082031,296.7124938964844,297.8554077148437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655496478080749,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5363.4990234375,0.0,20.474884033203125,1895.4371337890625,0.0,411.7532958984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18186120,302.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.72955322265625,0.9990000128746032,1.0,0.5319204926490784,302.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.72955322265625,0.9990000128746032,1.0,0.560137927532196,302.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.72955322265625,0.9990000128746032,1.0,0.4137159585952759,302.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.72955322265625,0.9990000128746032,1.0,0.560137927532196,302.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.72955322265625,0.9990000128746032,1.0,2.657053232192993,299.7297058105469,284.95001220703125,302.3651428222656,293.7087097167969,302.3642883300781,302.6517333984375,299.7305603027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551601409912,5.679525375366211,2.5973093215725385e-05,4.395425796508789,1.0,0.1500000059604644,0.0,298.56103515625,410.0,15169.8388671875,-0.0,13466.2548828125,1.0,283.1499938964844,297.7229309082031,296.7124938964844,297.8554077148437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655496478080749,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5363.4990234375,0.0,20.474884033203125,1895.4371337890625,0.0,411.7532958984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18186180,302.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7663269042969,0.9990000128746032,1.0,0.5319205522537231,302.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7663269042969,0.9990000128746032,1.0,0.560137927532196,302.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7663269042969,0.9990000128746032,1.0,0.4137159883975982,302.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7663269042969,0.9990000128746032,1.0,0.560137927532196,302.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7663269042969,0.9990000128746032,1.0,2.657053232192993,299.7664794921875,284.95001220703125,302.40673828125,293.7234802246094,302.406005859375,302.6712341308594,299.7672424316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551601409912,5.679525852203369,2.5973089577746578e-05,4.395424842834473,1.0,0.1500000059604644,0.0,298.5609436035156,410.0,15201.3349609375,-0.0,13466.2548828125,1.0,283.1499938964844,297.7568054199219,296.7274169921875,297.873291015625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663846790790558,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5367.9775390625,0.0,20.474884033203125,1895.4371337890625,0.0,413.830322265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18186240,302.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7663269042969,0.9990000128746032,1.0,0.5319205522537231,302.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7663269042969,0.9990000128746032,1.0,0.560137927532196,302.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7663269042969,0.9990000128746032,1.0,0.4137159883975982,302.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7663269042969,0.9990000128746032,1.0,0.560137927532196,302.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7663269042969,0.9990000128746032,1.0,2.657053232192993,299.7664794921875,284.95001220703125,302.40673828125,293.7234802246094,302.406005859375,302.6712341308594,299.7672424316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551601409912,5.679525852203369,2.5973089577746578e-05,4.395424842834473,1.0,0.1500000059604644,0.0,298.5609436035156,410.0,15201.3349609375,-0.0,13466.2548828125,1.0,283.1499938964844,297.7568054199219,296.7274169921875,297.873291015625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663846790790558,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5367.9775390625,0.0,20.474884033203125,1895.4371337890625,0.0,413.830322265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18186300,302.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.78338623046875,0.9990000128746032,1.0,0.5319206118583679,302.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.78338623046875,0.9990000128746032,1.0,0.5601379871368408,302.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.78338623046875,0.9990000128746032,1.0,0.4137160181999206,302.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.78338623046875,0.9990000128746032,1.0,0.5601379871368408,302.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.78338623046875,0.9990000128746032,1.0,2.6570534706115723,299.7835388183594,284.95001220703125,302.42584228515625,293.72979736328125,302.4253234863281,302.6806945800781,299.7842712402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67955207824707,5.679526329040527,2.597308048279956e-05,4.395421981811523,1.0,0.1500000059604644,0.0,298.5606994628906,410.0,15215.8193359375,-0.0,13466.255859375,1.0,283.1499938964844,297.7726135253906,296.7339172363281,297.8812255859375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668247103691101,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5369.984375,0.0,20.474884033203125,1895.4371337890625,0.0,414.92913818359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18186360,302.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.79937744140625,0.9990000128746032,1.0,0.5319206714630127,302.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.79937744140625,0.9990000128746032,1.0,0.5601381063461304,302.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.79937744140625,0.9990000128746032,1.0,0.4137161076068878,302.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.79937744140625,0.9990000128746032,1.0,0.5601381063461304,302.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.79937744140625,0.9990000128746032,1.0,2.6570539474487305,299.79949951171875,284.95001220703125,302.4437561035156,293.7353820800781,302.4433288574219,302.68994140625,299.8002014160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553031921387,5.679527282714844,2.597306593088433e-05,4.395417213439941,1.0,0.1500000059604644,0.0,298.5602722167969,410.0,15229.181640625,-0.0,13466.2578125,1.0,283.1499938964844,297.78759765625,296.7396850585937,297.8883972167969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672765135765075,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5371.80615234375,0.0,20.474884033203125,1895.4371337890625,0.0,416.0603332519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18186420,302.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.82769775390625,0.9990000128746032,1.0,0.5319209694862366,302.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.82769775390625,0.9990000128746032,1.0,0.5601384043693542,302.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.82769775390625,0.9990000128746032,1.0,0.4137163162231445,302.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.82769775390625,0.9990000128746032,1.0,0.5601384043693542,302.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.82769775390625,0.9990000128746032,1.0,2.657055377960205,299.82781982421875,284.95001220703125,302.4759216308594,293.74420166015625,302.4751892089844,302.7075500488281,299.8283996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.5973022275138646e-05,4.3954033851623535,1.0,0.1500000059604644,0.0,298.5590209960937,410.0,15252.72265625,-0.0,13466.263671875,1.0,283.1499938964844,297.8142395019531,296.74835205078125,297.899658203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681515991687774,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5374.75537109375,0.0,20.474884033203125,1895.4371337890625,0.0,418.2602233886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18186480,302.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.82769775390625,0.9990000128746032,1.0,0.5319209694862366,302.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.82769775390625,0.9990000128746032,1.0,0.5601384043693542,302.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.82769775390625,0.9990000128746032,1.0,0.4137163162231445,302.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.82769775390625,0.9990000128746032,1.0,0.5601384043693542,302.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.82769775390625,0.9990000128746032,1.0,2.657055377960205,299.82781982421875,284.95001220703125,302.4759216308594,293.74420166015625,302.4751892089844,302.7075500488281,299.8283996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.5973022275138646e-05,4.3954033851623535,1.0,0.1500000059604644,0.0,298.5590209960937,410.0,15252.72265625,-0.0,13466.263671875,1.0,283.1499938964844,297.8142395019531,296.74835205078125,297.899658203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681515991687774,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5374.75537109375,0.0,20.474884033203125,1895.4371337890625,0.0,418.2602233886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18186540,302.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8519897460937,0.9990000128746032,1.0,0.5319213271141052,302.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8519897460937,0.9990000128746032,1.0,0.5601387619972229,302.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8519897460937,0.9990000128746032,1.0,0.413716584444046,302.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8519897460937,0.9990000128746032,1.0,0.5601387619972229,302.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8519897460937,0.9990000128746032,1.0,2.657057285308838,299.8520812988281,284.95001220703125,302.5028991699219,293.7496643066406,302.5022888183594,302.72418212890625,299.8525695800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559707641602,5.679533958435059,2.5972964067477733e-05,4.3953857421875,1.0,0.1500000059604644,0.0,298.557373046875,410.0,15272.4033203125,-0.0,13466.271484375,1.0,283.1499938964844,297.8374328613281,296.75396728515625,297.9076538085937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690677225589752,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5376.95947265625,0.0,20.474884033203125,1895.4371337890625,0.0,420.5757446289063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18186600,302.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8519897460937,0.9990000128746032,1.0,0.5319213271141052,302.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8519897460937,0.9990000128746032,1.0,0.5601387619972229,302.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8519897460937,0.9990000128746032,1.0,0.413716584444046,302.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8519897460937,0.9990000128746032,1.0,0.5601387619972229,302.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8519897460937,0.9990000128746032,1.0,2.657057285308838,299.8520812988281,284.95001220703125,302.5028991699219,293.7496643066406,302.5022888183594,302.72418212890625,299.8525695800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559707641602,5.679533958435059,2.5972964067477733e-05,4.3953857421875,1.0,0.1500000059604644,0.0,298.557373046875,410.0,15272.4033203125,-0.0,13466.271484375,1.0,283.1499938964844,297.8374328613281,296.75396728515625,297.9076538085937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690677225589752,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5376.95947265625,0.0,20.474884033203125,1895.4371337890625,0.0,420.5757446289063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18186660,302.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8715515136719,0.9990000128746032,1.0,0.5319218039512634,303.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8715515136719,0.9990000128746032,1.0,0.5601392388343811,302.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8715515136719,0.9990000128746032,1.0,0.4137169420719147,302.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8715515136719,0.9990000128746032,1.0,0.5601392388343811,302.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8715515136719,0.9990000128746032,1.0,2.65705943107605,299.87164306640625,284.95001220703125,302.5244140625,293.7515563964844,302.5238647460937,302.73974609375,299.8720397949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564476013184,5.679538249969482,2.59728949458804e-05,4.395363807678223,1.0,0.1500000059604644,0.0,298.555419921875,410.0,15287.5966796875,-0.0,13466.2802734375,1.0,283.1499938964844,297.85662841796875,296.75604248046875,297.91192626953125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700149595737457,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5378.29931640625,0.0,20.474884033203125,1895.4371337890625,0.0,422.98345947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
