time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186720,302.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8715515136719,0.9990000128746032,1.0,0.5319218039512634,303.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8715515136719,0.9990000128746032,1.0,0.5601392388343811,302.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8715515136719,0.9990000128746032,1.0,0.4137169420719147,302.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8715515136719,0.9990000128746032,1.0,0.5601392388343811,302.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8715515136719,0.9990000128746032,1.0,2.65705943107605,299.87164306640625,284.95001220703125,302.5244140625,293.7515563964844,302.5238647460937,302.73974609375,299.8720397949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564476013184,5.679538249969482,2.59728949458804e-05,4.395363807678223,1.0,0.1500000059604644,0.0,298.555419921875,410.0,15287.5966796875,-0.0,13466.2802734375,1.0,283.1499938964844,297.85662841796875,296.75604248046875,297.91192626953125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700149595737457,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5378.29931640625,0.0,20.474884033203125,1895.4371337890625,0.0,422.98345947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18186780,302.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8863830566406,0.9990000128746032,1.0,0.5319222807884216,303.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8863830566406,0.9990000128746032,1.0,0.5601397752761841,302.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8863830566406,0.9990000128746032,1.0,0.4137173295021057,302.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8863830566406,0.9990000128746032,1.0,0.5601397752761841,302.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8863830566406,0.9990000128746032,1.0,2.657061815261841,299.8864440917969,284.95001220703125,302.5401611328125,293.7496337890625,302.53985595703125,302.7541198730469,299.8867492675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679569721221924,5.679543495178223,2.597281854832545e-05,4.3953399658203125,1.0,0.1500000059604644,0.0,298.55322265625,410.0,15298.2509765625,-0.0,13466.2900390625,1.0,283.1499938964844,297.871826171875,296.75445556640625,297.9123229980469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710167348384857,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5378.759765625,0.0,20.474884033203125,1895.4371337890625,0.0,425.5450134277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18186840,302.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8863830566406,0.9990000128746032,1.0,0.5319222807884216,303.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8863830566406,0.9990000128746032,1.0,0.5601397752761841,302.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8863830566406,0.9990000128746032,1.0,0.4137173295021057,302.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8863830566406,0.9990000128746032,1.0,0.5601397752761841,302.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8863830566406,0.9990000128746032,1.0,2.657061815261841,299.8864440917969,284.95001220703125,302.5401611328125,293.7496337890625,302.53985595703125,302.7541198730469,299.8867492675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679569721221924,5.679543495178223,2.597281854832545e-05,4.3953399658203125,1.0,0.1500000059604644,0.0,298.55322265625,410.0,15298.2509765625,-0.0,13466.2900390625,1.0,283.1499938964844,297.871826171875,296.75445556640625,297.9123229980469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710167348384857,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5378.759765625,0.0,20.474884033203125,1895.4371337890625,0.0,425.5450134277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18186900,302.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.891845703125,0.9990000128746032,1.0,0.5319225192070007,303.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.891845703125,0.9990000128746032,1.0,0.5601400136947632,302.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.891845703125,0.9990000128746032,1.0,0.41371750831604,302.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.891845703125,0.9990000128746032,1.0,0.5601400136947632,302.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.891845703125,0.9990000128746032,1.0,2.6570630073547363,299.8918762207031,284.95001220703125,302.5458068847656,293.7471618652344,302.5455322265625,302.76080322265625,299.89208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572105407715,5.679546356201172,2.597277853055857e-05,4.395327568054199,1.0,0.1500000059604644,0.0,298.5520935058594,410.0,15301.689453125,-0.0,13466.294921875,1.0,283.1499938964844,297.8777160644531,296.7521057128906,297.910888671875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715297222137451,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5378.6162109375,0.0,20.474884033203125,1895.4371337890625,0.0,426.8627624511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18186960,302.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8959350585937,0.9990000128746032,1.0,0.5319227576255798,303.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8959350585937,0.9990000128746032,1.0,0.5601403117179871,302.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8959350585937,0.9990000128746032,1.0,0.4137177169322967,302.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8959350585937,0.9990000128746032,1.0,0.5601403117179871,302.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8959350585937,0.9990000128746032,1.0,2.657064437866211,299.8959655761719,284.95001220703125,302.54986572265625,293.7436828613281,302.5496520996094,302.76708984375,299.8961181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.597273669380229e-05,4.395314693450928,1.0,0.1500000059604644,0.0,298.5509338378906,410.0,15303.896484375,-0.0,13466.2998046875,1.0,283.1499938964844,297.8824768066406,296.74871826171875,297.9083557128906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472050130367279,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5378.21630859375,0.0,20.474884033203125,1895.4371337890625,0.0,428.2038269042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187020,302.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.89990234375,0.9990000128746032,1.0,0.5319232940673828,303.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.89990234375,0.9990000128746032,1.0,0.56014084815979,302.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.89990234375,0.9990000128746032,1.0,0.4137181341648102,302.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.89990234375,0.9990000128746032,1.0,0.56014084815979,302.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.89990234375,0.9990000128746032,1.0,2.657067060470581,299.89990234375,284.95001220703125,302.5532531738281,293.7333984375,302.5531005859375,302.7784729003906,299.89996337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679554462432861,2.597265483927913e-05,4.395289421081543,1.0,0.1500000059604644,0.0,298.548583984375,410.0,15304.54296875,-0.0,13466.310546875,1.0,283.1499938964844,297.88818359375,296.73846435546875,297.8995361328125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730822145938873,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5376.5830078125,0.0,20.474884033203125,1895.4371337890625,0.0,430.8759765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187080,302.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.89990234375,0.9990000128746032,1.0,0.5319232940673828,303.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.89990234375,0.9990000128746032,1.0,0.56014084815979,302.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.89990234375,0.9990000128746032,1.0,0.4137181341648102,302.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.89990234375,0.9990000128746032,1.0,0.56014084815979,302.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.89990234375,0.9990000128746032,1.0,2.657067060470581,299.89990234375,284.95001220703125,302.5532531738281,293.7333984375,302.5531005859375,302.7784729003906,299.89996337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679554462432861,2.597265483927913e-05,4.395289421081543,1.0,0.1500000059604644,0.0,298.548583984375,410.0,15304.54296875,-0.0,13466.310546875,1.0,283.1499938964844,297.88818359375,296.73846435546875,297.8995361328125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730822145938873,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5376.5830078125,0.0,20.474884033203125,1895.4371337890625,0.0,430.8759765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187140,302.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8983764648437,0.9990000128746032,1.0,0.5319238305091858,303.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8983764648437,0.9990000128746032,1.0,0.560141384601593,302.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8983764648437,0.9990000128746032,1.0,0.4137185215950012,302.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8983764648437,0.9990000128746032,1.0,0.560141384601593,302.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8983764648437,0.9990000128746032,1.0,2.657069683074951,299.8983764648437,284.95001220703125,302.54998779296875,293.7185974121094,302.5500183105469,302.7882995605469,299.8983154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795854568481445,5.679559707641602,2.597257298475597e-05,4.395264148712158,1.0,0.1500000059604644,0.0,298.5462646484375,410.0,15299.9248046875,-0.0,13466.3212890625,1.0,283.1499938964844,297.8892517089844,296.723876953125,297.8861083984375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741535484790802,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5373.90185546875,0.0,20.474884033203125,1895.4371337890625,0.0,433.667724609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187200,302.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8983764648437,0.9990000128746032,1.0,0.5319238305091858,303.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8983764648437,0.9990000128746032,1.0,0.560141384601593,302.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8983764648437,0.9990000128746032,1.0,0.4137185215950012,302.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8983764648437,0.9990000128746032,1.0,0.560141384601593,302.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8983764648437,0.9990000128746032,1.0,2.657069683074951,299.8983764648437,284.95001220703125,302.54998779296875,293.7185974121094,302.5500183105469,302.7882995605469,299.8983154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795854568481445,5.679559707641602,2.597257298475597e-05,4.395264148712158,1.0,0.1500000059604644,0.0,298.5462646484375,410.0,15299.9248046875,-0.0,13466.3212890625,1.0,283.1499938964844,297.8892517089844,296.723876953125,297.8861083984375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741535484790802,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5373.90185546875,0.0,20.474884033203125,1895.4371337890625,0.0,433.667724609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187260,302.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8927307128906,0.9990000128746032,1.0,0.5319244265556335,303.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8927307128906,0.9990000128746032,1.0,0.5601420402526855,302.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8927307128906,0.9990000128746032,1.0,0.4137189984321594,302.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8927307128906,0.9990000128746032,1.0,0.5601420402526855,302.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8927307128906,0.9990000128746032,1.0,2.6570727825164795,299.8927001953125,284.95001220703125,302.5427551269531,293.7015991210937,302.54278564453125,302.7765808105469,299.892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679565906524658,2.5972476578317583e-05,4.395233631134033,1.0,0.1500000059604644,0.0,298.54351806640625,410.0,15292.6650390625,-0.0,13466.3330078125,1.0,283.1499938964844,297.8860168457031,296.7059020996094,297.8686218261719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474982738494873,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5370.37548828125,0.0,20.474884033203125,1895.4371337890625,0.0,435.8409729003906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187320,302.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8927307128906,0.9990000128746032,1.0,0.5319244265556335,303.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8927307128906,0.9990000128746032,1.0,0.5601420402526855,302.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8927307128906,0.9990000128746032,1.0,0.4137189984321594,302.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8927307128906,0.9990000128746032,1.0,0.5601420402526855,302.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8927307128906,0.9990000128746032,1.0,2.6570727825164795,299.8927001953125,284.95001220703125,302.5427551269531,293.7015991210937,302.54278564453125,302.7765808105469,299.892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679565906524658,2.5972476578317583e-05,4.395233631134033,1.0,0.1500000059604644,0.0,298.54351806640625,410.0,15292.6650390625,-0.0,13466.3330078125,1.0,283.1499938964844,297.8860168457031,296.7059020996094,297.8686218261719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474982738494873,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5370.37548828125,0.0,20.474884033203125,1895.4371337890625,0.0,435.8409729003906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187380,302.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8857116699219,0.9990000128746032,1.0,0.5319252610206604,303.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8857116699219,0.9990000128746032,1.0,0.5601428747177124,302.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8857116699219,0.9990000128746032,1.0,0.4137196242809295,302.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8857116699219,0.9990000128746032,1.0,0.5601428747177124,302.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8857116699219,0.9990000128746032,1.0,2.657076835632324,299.8856811523437,284.95001220703125,302.53436279296875,293.6848449707031,302.5343933105469,302.7704467773437,299.8855285644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574489593506,2.597234743006993e-05,4.395193576812744,1.0,0.1500000059604644,0.0,298.53985595703125,410.0,15285.3896484375,-0.0,13466.349609375,1.0,283.1499938964844,297.8805847167969,296.6875305175781,297.8498840332031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753986001014709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5366.65673828125,0.0,20.474884033203125,1895.4371337890625,0.0,436.9351196289063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187440,302.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8857116699219,0.9990000128746032,1.0,0.5319252610206604,303.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8857116699219,0.9990000128746032,1.0,0.5601428747177124,302.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8857116699219,0.9990000128746032,1.0,0.4137196242809295,302.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8857116699219,0.9990000128746032,1.0,0.5601428747177124,302.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8857116699219,0.9990000128746032,1.0,2.657076835632324,299.8856811523437,284.95001220703125,302.53436279296875,293.6848449707031,302.5343933105469,302.7704467773437,299.8855285644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574489593506,2.597234743006993e-05,4.395193576812744,1.0,0.1500000059604644,0.0,298.53985595703125,410.0,15285.3896484375,-0.0,13466.349609375,1.0,283.1499938964844,297.8805847167969,296.6875305175781,297.8498840332031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753986001014709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5366.65673828125,0.0,20.474884033203125,1895.4371337890625,0.0,436.9351196289063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187500,302.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8818359375,0.9990000128746032,1.0,0.5319257378578186,303.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8818359375,0.9990000128746032,1.0,0.5601434111595154,302.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8818359375,0.9990000128746032,1.0,0.4137200117111206,302.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8818359375,0.9990000128746032,1.0,0.5601434111595154,302.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8818359375,0.9990000128746032,1.0,2.6570792198181152,299.8817749023437,284.95001220703125,302.5297546386719,293.676513671875,302.52978515625,302.7685241699219,299.8816223144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579734802246,2.5972271032514985e-05,4.395170211791992,1.0,0.1500000059604644,0.0,298.5377197265625,410.0,15281.52734375,-0.0,13466.359375,1.0,283.1499938964844,297.87744140625,296.67852783203125,297.840576171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475519597530365,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5364.8125,0.0,20.474884033203125,1895.4371337890625,0.0,437.2539978027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187560,302.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8777160644531,0.9990000128746032,1.0,0.5319262742996216,303.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8777160644531,0.9990000128746032,1.0,0.5601439476013184,302.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8777160644531,0.9990000128746032,1.0,0.413720428943634,302.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8777160644531,0.9990000128746032,1.0,0.5601439476013184,302.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8777160644531,0.9990000128746032,1.0,2.6570818424224854,299.877685546875,284.95001220703125,302.5248718261719,293.66827392578125,302.5249328613281,302.76715087890625,299.87750244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.679584980010986,2.597218735900242e-05,4.395143985748291,1.0,0.1500000059604644,0.0,298.53533935546875,410.0,15277.482421875,-0.0,13466.3701171875,1.0,283.1499938964844,297.87408447265625,296.6697082519531,297.8313903808594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756022095680237,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5362.98779296875,0.0,20.474884033203125,1895.4371337890625,0.0,437.4718933105469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187620,302.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.86871337890625,0.9990000128746032,1.0,0.5319274663925171,303.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.86871337890625,0.9990000128746032,1.0,0.5601452589035034,302.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.86871337890625,0.9990000128746032,1.0,0.413721352815628,302.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.86871337890625,0.9990000128746032,1.0,0.5601452589035034,302.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.86871337890625,0.9990000128746032,1.0,2.657087802886963,299.86865234375,284.95001220703125,302.51434326171875,293.6518249511719,302.5143127441406,302.76568603515625,299.86846923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.679597854614258,2.5971996365115047e-05,4.395084381103516,1.0,0.1500000059604644,0.0,298.5298767089844,410.0,15268.7685546875,-0.0,13466.39453125,1.0,283.1499938964844,297.8665466308594,296.6526794433594,297.8135681152344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756998717784881,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5359.4072265625,0.0,20.474884033203125,1895.4371337890625,0.0,437.72955322265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187680,302.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.86871337890625,0.9990000128746032,1.0,0.5319274663925171,303.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.86871337890625,0.9990000128746032,1.0,0.5601452589035034,302.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.86871337890625,0.9990000128746032,1.0,0.413721352815628,302.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.86871337890625,0.9990000128746032,1.0,0.5601452589035034,302.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.86871337890625,0.9990000128746032,1.0,2.657087802886963,299.86865234375,284.95001220703125,302.51434326171875,293.6518249511719,302.5143127441406,302.76568603515625,299.86846923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.679597854614258,2.5971996365115047e-05,4.395084381103516,1.0,0.1500000059604644,0.0,298.5298767089844,410.0,15268.7685546875,-0.0,13466.39453125,1.0,283.1499938964844,297.8665466308594,296.6526794433594,297.8135681152344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756998717784881,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5359.4072265625,0.0,20.474884033203125,1895.4371337890625,0.0,437.72955322265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187740,302.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.85894775390625,0.9990000128746032,1.0,0.5319288372993469,303.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.85894775390625,0.9990000128746032,1.0,0.560146689414978,302.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.85894775390625,0.9990000128746032,1.0,0.413722425699234,302.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.85894775390625,0.9990000128746032,1.0,0.560146689414978,302.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.85894775390625,0.9990000128746032,1.0,2.657094717025757,299.8589172363281,284.95001220703125,302.5028686523437,293.6355285644531,302.5028991699219,302.7650756835937,299.85870361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679612159729004,2.5971779905376025e-05,4.395017147064209,1.0,0.1500000059604644,0.0,298.52374267578125,410.0,15259.427734375,-0.0,13466.421875,1.0,283.1499938964844,297.8583374023437,296.63604736328125,297.796142578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757719933986664,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5355.8662109375,0.0,20.474884033203125,1895.4371337890625,0.0,437.9198913574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187800,302.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.85894775390625,0.9990000128746032,1.0,0.5319288372993469,303.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.85894775390625,0.9990000128746032,1.0,0.560146689414978,302.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.85894775390625,0.9990000128746032,1.0,0.413722425699234,302.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.85894775390625,0.9990000128746032,1.0,0.560146689414978,302.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.85894775390625,0.9990000128746032,1.0,2.657094717025757,299.8589172363281,284.95001220703125,302.5028686523437,293.6355285644531,302.5028991699219,302.7650756835937,299.85870361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679612159729004,2.5971779905376025e-05,4.395017147064209,1.0,0.1500000059604644,0.0,298.52374267578125,410.0,15259.427734375,-0.0,13466.421875,1.0,283.1499938964844,297.8583374023437,296.63604736328125,297.796142578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757719933986664,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5355.8662109375,0.0,20.474884033203125,1895.4371337890625,0.0,437.9198913574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187860,302.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8482666015625,0.9990000128746032,1.0,0.5319304466247559,303.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8482666015625,0.9990000128746032,1.0,0.5601483583450317,302.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8482666015625,0.9990000128746032,1.0,0.4137236475944519,302.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8482666015625,0.9990000128746032,1.0,0.5601483583450317,302.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8482666015625,0.9990000128746032,1.0,2.657102584838867,299.84820556640625,284.95001220703125,302.4904479980469,293.6192626953125,302.4903564453125,302.7650146484375,299.8479919433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654598236084,5.679628372192383,2.597153070382774e-05,4.394939422607422,1.0,0.1500000059604644,0.0,298.51666259765625,410.0,15249.232421875,-0.0,13466.4541015625,1.0,283.1499938964844,297.8492736816406,296.61968994140625,297.77899169921875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758419394493103,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5352.32958984375,0.0,20.474884033203125,1895.4371337890625,0.0,438.1046447753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187920,302.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8482666015625,0.9990000128746032,1.0,0.5319304466247559,303.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8482666015625,0.9990000128746032,1.0,0.5601483583450317,302.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8482666015625,0.9990000128746032,1.0,0.4137236475944519,302.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8482666015625,0.9990000128746032,1.0,0.5601483583450317,302.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8482666015625,0.9990000128746032,1.0,2.657102584838867,299.84820556640625,284.95001220703125,302.4904479980469,293.6192626953125,302.4903564453125,302.7650146484375,299.8479919433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654598236084,5.679628372192383,2.597153070382774e-05,4.394939422607422,1.0,0.1500000059604644,0.0,298.51666259765625,410.0,15249.232421875,-0.0,13466.4541015625,1.0,283.1499938964844,297.8492736816406,296.61968994140625,297.77899169921875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758419394493103,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5352.32958984375,0.0,20.474884033203125,1895.4371337890625,0.0,438.1046447753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18187980,302.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,0.5319321155548096,303.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,0.560150146484375,302.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,0.4137249886989593,302.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,0.560150146484375,302.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,2.657111167907715,299.8369445800781,284.95001220703125,302.4771423339844,293.60302734375,302.4771728515625,302.7651672363281,299.8367004394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.597126149339601e-05,4.394855976104736,1.0,0.1500000059604644,0.0,298.5090637207031,410.0,15238.544921875,-0.0,13466.48828125,1.0,283.1499938964844,297.8396911621094,296.6034240722656,297.7619323730469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759141504764557,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5348.7783203125,0.0,20.474884033203125,1895.4371337890625,0.0,438.2954406738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18188040,302.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,0.5319321155548096,303.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,0.560150146484375,302.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,0.4137249886989593,302.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,0.560150146484375,302.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8370056152344,0.9990000128746032,1.0,2.657111167907715,299.8369445800781,284.95001220703125,302.4771423339844,293.60302734375,302.4771728515625,302.7651672363281,299.8367004394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.597126149339601e-05,4.394855976104736,1.0,0.1500000059604644,0.0,298.5090637207031,410.0,15238.544921875,-0.0,13466.48828125,1.0,283.1499938964844,297.8396911621094,296.6034240722656,297.7619323730469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759141504764557,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5348.7783203125,0.0,20.474884033203125,1895.4371337890625,0.0,438.2954406738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18188100,302.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8310546875,0.9990000128746032,1.0,0.531933069229126,303.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8310546875,0.9990000128746032,1.0,0.5601511001586914,302.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8310546875,0.9990000128746032,1.0,0.4137257039546966,302.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8310546875,0.9990000128746032,1.0,0.5601511001586914,302.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8310546875,0.9990000128746032,1.0,2.6571156978607178,299.8309936523437,284.95001220703125,302.4701843261719,293.59490966796875,302.4701843261719,302.7650756835937,299.83074951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.6796555519104,2.597111597424373e-05,4.394810676574707,1.0,0.1500000059604644,0.0,298.5049133300781,410.0,15232.892578125,-0.0,13466.5068359375,1.0,283.1499938964844,297.8345947265625,296.59527587890625,297.7533874511719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759508967399597,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5346.9873046875,0.0,20.474884033203125,1895.4371337890625,0.0,438.3925476074219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18188160,302.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8249206542969,0.9990000128746032,1.0,0.5319340229034424,303.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8249206542969,0.9990000128746032,1.0,0.5601521134376526,302.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8249206542969,0.9990000128746032,1.0,0.4137264490127563,302.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8249206542969,0.9990000128746032,1.0,0.5601521134376526,302.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8249206542969,0.9990000128746032,1.0,2.6571204662323,299.82489013671875,284.95001220703125,302.4630126953125,293.5867614746094,302.4630432128906,302.76483154296875,299.8246154785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691791534424,5.679665565490723,2.597096681711264e-05,4.394763946533203,1.0,0.1500000059604644,0.0,298.5006408691406,410.0,15227.115234375,-0.0,13466.525390625,1.0,283.1499938964844,297.8293762207031,296.5871276855469,297.7448425292969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759887456893921,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5345.18701171875,0.0,20.474884033203125,1895.4371337890625,0.0,438.49261474609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18188220,302.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8121032714844,0.9990000128746032,1.0,0.5319360494613647,303.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8121032714844,0.9990000128746032,1.0,0.5601542592048645,302.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8121032714844,0.9990000128746032,1.0,0.4137280285358429,302.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8121032714844,0.9990000128746032,1.0,0.5601542592048645,302.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8121032714844,0.9990000128746032,1.0,2.657130718231201,299.81207275390625,284.95001220703125,302.4481201171875,293.5704345703125,302.4480895996094,302.76416015625,299.8117980957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712772369385,5.679687023162842,2.597064485598821e-05,4.3946638107299805,1.0,0.1500000059604644,0.0,298.49151611328125,410.0,15215.0400390625,-0.0,13466.56640625,1.0,283.1499938964844,297.81842041015625,296.5707702636719,297.7276611328125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760651886463165,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5341.544921875,0.0,20.474884033203125,1895.4371337890625,0.0,438.6947326660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18188280,302.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8121032714844,0.9990000128746032,1.0,0.5319360494613647,303.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8121032714844,0.9990000128746032,1.0,0.5601542592048645,302.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8121032714844,0.9990000128746032,1.0,0.4137280285358429,302.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8121032714844,0.9990000128746032,1.0,0.5601542592048645,302.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8121032714844,0.9990000128746032,1.0,2.657130718231201,299.81207275390625,284.95001220703125,302.4481201171875,293.5704345703125,302.4480895996094,302.76416015625,299.8117980957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712772369385,5.679687023162842,2.597064485598821e-05,4.3946638107299805,1.0,0.1500000059604644,0.0,298.49151611328125,410.0,15215.0400390625,-0.0,13466.56640625,1.0,283.1499938964844,297.81842041015625,296.5707702636719,297.7276611328125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760651886463165,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5341.544921875,0.0,20.474884033203125,1895.4371337890625,0.0,438.6947326660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18188340,302.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7989196777344,0.9990000128746032,1.0,0.5319381356239319,303.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7989196777344,0.9990000128746032,1.0,0.5601564645767212,302.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7989196777344,0.9990000128746032,1.0,0.4137296676635742,302.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7989196777344,0.9990000128746032,1.0,0.5601564645767212,302.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7989196777344,0.9990000128746032,1.0,2.6571412086486816,299.7988586425781,284.95001220703125,302.4324951171875,293.553955078125,302.4326477050781,302.7635498046875,299.798583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734706878662,5.679708957672119,2.597031016193796e-05,4.394559860229492,1.0,0.1500000059604644,0.0,298.4820251464844,410.0,15202.595703125,-0.0,13466.609375,1.0,283.1499938964844,297.8070983886719,296.5543518066406,297.7104187011719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761490225791931,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5337.87060546875,0.0,20.474884033203125,1895.4371337890625,0.0,438.9165649414063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18188400,302.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7989196777344,0.9990000128746032,1.0,0.5319381356239319,303.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7989196777344,0.9990000128746032,1.0,0.5601564645767212,302.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7989196777344,0.9990000128746032,1.0,0.4137296676635742,302.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7989196777344,0.9990000128746032,1.0,0.5601564645767212,302.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7989196777344,0.9990000128746032,1.0,2.6571412086486816,299.7988586425781,284.95001220703125,302.4324951171875,293.553955078125,302.4326477050781,302.7635498046875,299.798583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734706878662,5.679708957672119,2.597031016193796e-05,4.394559860229492,1.0,0.1500000059604644,0.0,298.4820251464844,410.0,15202.595703125,-0.0,13466.609375,1.0,283.1499938964844,297.8070983886719,296.5543518066406,297.7104187011719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761490225791931,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5337.87060546875,0.0,20.474884033203125,1895.4371337890625,0.0,438.9165649414063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18188460,302.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.78497314453125,0.9990000128746032,1.0,0.5319404006004333,303.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.78497314453125,0.9990000128746032,1.0,0.5601588487625122,302.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.78497314453125,0.9990000128746032,1.0,0.4137314260005951,302.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.78497314453125,0.9990000128746032,1.0,0.5601588487625122,302.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.78497314453125,0.9990000128746032,1.0,2.6571526527404785,299.784912109375,284.95001220703125,302.41619873046875,293.537353515625,302.4163513183594,302.76300048828125,299.7846069335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758548736572,5.679732322692871,2.596995182102546e-05,4.394448280334473,1.0,0.1500000059604644,0.0,298.4718322753906,410.0,15189.490234375,-0.0,13466.6552734375,1.0,283.1499938964844,297.79510498046875,296.5377502441406,297.6929626464844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762328267097473,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5334.119140625,0.0,20.474884033203125,1895.4371337890625,0.0,439.1383972167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18188520,302.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.78497314453125,0.9990000128746032,1.0,0.5319404006004333,303.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.78497314453125,0.9990000128746032,1.0,0.5601588487625122,302.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.78497314453125,0.9990000128746032,1.0,0.4137314260005951,302.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.78497314453125,0.9990000128746032,1.0,0.5601588487625122,302.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.78497314453125,0.9990000128746032,1.0,2.6571526527404785,299.784912109375,284.95001220703125,302.41619873046875,293.537353515625,302.4163513183594,302.76300048828125,299.7846069335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758548736572,5.679732322692871,2.596995182102546e-05,4.394448280334473,1.0,0.1500000059604644,0.0,298.4718322753906,410.0,15189.490234375,-0.0,13466.6552734375,1.0,283.1499938964844,297.79510498046875,296.5377502441406,297.6929626464844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762328267097473,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5334.119140625,0.0,20.474884033203125,1895.4371337890625,0.0,439.1383972167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18188580,302.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7702941894531,0.9990000128746032,1.0,0.5319428443908691,303.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7702941894531,0.9990000128746032,1.0,0.5601614117622375,302.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7702941894531,0.9990000128746032,1.0,0.4137333035469055,302.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7702941894531,0.9990000128746032,1.0,0.5601614117622375,302.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7702941894531,0.9990000128746032,1.0,2.6571645736694336,299.7702331542969,284.95001220703125,302.3993225097656,293.5205078125,302.3992614746094,302.7624206542969,299.7698974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783344268799,5.679757595062256,2.596957165224012e-05,4.394330024719238,1.0,0.1500000059604644,0.0,298.4610595703125,410.0,15175.7861328125,-0.0,13466.703125,1.0,283.1499938964844,297.7824401855469,296.52081298828125,297.6751403808594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763066470623016,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5330.271484375,0.0,20.474884033203125,1895.4371337890625,0.0,439.3339538574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18188640,302.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7702941894531,0.9990000128746032,1.0,0.5319428443908691,303.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7702941894531,0.9990000128746032,1.0,0.5601614117622375,302.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7702941894531,0.9990000128746032,1.0,0.4137333035469055,302.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7702941894531,0.9990000128746032,1.0,0.5601614117622375,302.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7702941894531,0.9990000128746032,1.0,2.6571645736694336,299.7702331542969,284.95001220703125,302.3993225097656,293.5205078125,302.3992614746094,302.7624206542969,299.7698974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783344268799,5.679757595062256,2.596957165224012e-05,4.394330024719238,1.0,0.1500000059604644,0.0,298.4610595703125,410.0,15175.7861328125,-0.0,13466.703125,1.0,283.1499938964844,297.7824401855469,296.52081298828125,297.6751403808594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763066470623016,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5330.271484375,0.0,20.474884033203125,1895.4371337890625,0.0,439.3339538574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
