time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188700,302.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.76300048828125,0.9990000128746032,1.0,0.5319440364837646,303.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.76300048828125,0.9990000128746032,1.0,0.5601626634597778,302.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.76300048828125,0.9990000128746032,1.0,0.4137342274188995,302.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.76300048828125,0.9990000128746032,1.0,0.5601626634597778,302.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.76300048828125,0.9990000128746032,1.0,2.657170534133911,299.762939453125,284.95001220703125,302.3906555175781,293.5119934082031,302.39080810546875,302.7621459960937,299.7626342773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679795742034912,5.679769992828369,2.5969384296331555e-05,4.3942718505859375,1.0,0.1500000059604644,0.0,298.4557189941406,410.0,15169.0537109375,-0.0,13466.7275390625,1.0,283.1499938964844,297.776123046875,296.51239013671875,297.6662292480469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763533771038055,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5328.35302734375,0.0,20.474884033203125,1895.4371337890625,0.0,439.4577331542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18188760,302.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7554626464844,0.9990000128746032,1.0,0.5319452285766602,303.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7554626464844,0.9990000128746032,1.0,0.5601639747619629,302.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7554626464844,0.9990000128746032,1.0,0.4137352108955383,302.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7554626464844,0.9990000128746032,1.0,0.5601639747619629,302.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7554626464844,0.9990000128746032,1.0,2.657176733016968,299.7554016113281,284.95001220703125,302.3818359375,293.50341796875,302.3819885253906,302.7618408203125,299.75506591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808616638184,5.679782867431641,2.596918784547597e-05,4.394210815429688,1.0,0.1500000059604644,0.0,298.4501647949219,410.0,15161.95703125,-0.0,13466.751953125,1.0,283.1499938964844,297.7696228027344,296.5038146972656,297.6572265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476398766040802,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5326.39892578125,0.0,20.474884033203125,1895.4371337890625,0.0,439.5780029296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18188820,302.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.74005126953125,0.9990000128746032,1.0,0.5319477915763855,303.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.74005126953125,0.9990000128746032,1.0,0.560166597366333,302.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.74005126953125,0.9990000128746032,1.0,0.4137371480464935,302.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.74005126953125,0.9990000128746032,1.0,0.560166597366333,302.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.74005126953125,0.9990000128746032,1.0,2.65718936920166,299.739990234375,284.95001220703125,302.3638916015625,293.48602294921875,302.3640441894531,302.76123046875,299.7396545410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679834842681885,5.679809093475342,2.5968789486796595e-05,4.394086837768555,1.0,0.1500000059604644,0.0,298.4388732910156,410.0,15147.6044921875,-0.0,13466.802734375,1.0,283.1499938964844,297.7562866210937,296.4864807128906,297.63897705078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764966368675232,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5322.43115234375,0.0,20.474884033203125,1895.4371337890625,0.0,439.8375244140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18188880,302.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.74005126953125,0.9990000128746032,1.0,0.5319477915763855,303.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.74005126953125,0.9990000128746032,1.0,0.560166597366333,302.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.74005126953125,0.9990000128746032,1.0,0.4137371480464935,302.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.74005126953125,0.9990000128746032,1.0,0.560166597366333,302.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.74005126953125,0.9990000128746032,1.0,2.65718936920166,299.739990234375,284.95001220703125,302.3638916015625,293.48602294921875,302.3640441894531,302.76123046875,299.7396545410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679834842681885,5.679809093475342,2.5968789486796595e-05,4.394086837768555,1.0,0.1500000059604644,0.0,298.4388732910156,410.0,15147.6044921875,-0.0,13466.802734375,1.0,283.1499938964844,297.7562866210937,296.4864807128906,297.63897705078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764966368675232,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5322.43115234375,0.0,20.474884033203125,1895.4371337890625,0.0,439.8375244140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18188940,302.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.72412109375,0.9990000128746032,1.0,0.5319503545761108,303.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.72412109375,0.9990000128746032,1.0,0.5601693391799927,302.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.72412109375,0.9990000128746032,1.0,0.4137391448020935,302.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.72412109375,0.9990000128746032,1.0,0.5601693391799927,302.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.72412109375,0.9990000128746032,1.0,2.657202243804932,299.7240600585937,284.95001220703125,302.345458984375,293.4682922363281,302.34552001953125,302.760498046875,299.7237243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862022399902,5.679835796356201,2.5968383852159604e-05,4.393960475921631,1.0,0.1500000059604644,0.0,298.4273376464844,410.0,15132.8466796875,-0.0,13466.8544921875,1.0,283.1499938964844,297.7424621582031,296.4686584472656,297.6202392578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765866100788116,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5318.34619140625,0.0,20.474884033203125,1895.4371337890625,0.0,440.0762023925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189000,302.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.72412109375,0.9990000128746032,1.0,0.5319503545761108,303.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.72412109375,0.9990000128746032,1.0,0.5601693391799927,302.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.72412109375,0.9990000128746032,1.0,0.4137391448020935,302.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.72412109375,0.9990000128746032,1.0,0.5601693391799927,302.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.72412109375,0.9990000128746032,1.0,2.657202243804932,299.7240600585937,284.95001220703125,302.345458984375,293.4682922363281,302.34552001953125,302.760498046875,299.7237243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862022399902,5.679835796356201,2.5968383852159604e-05,4.393960475921631,1.0,0.1500000059604644,0.0,298.4273376464844,410.0,15132.8466796875,-0.0,13466.8544921875,1.0,283.1499938964844,297.7424621582031,296.4686584472656,297.6202392578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765866100788116,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5318.34619140625,0.0,20.474884033203125,1895.4371337890625,0.0,440.0762023925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189060,302.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7079467773437,0.9990000128746032,1.0,0.5319529175758362,303.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7079467773437,0.9990000128746032,1.0,0.5601720213890076,302.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7079467773437,0.9990000128746032,1.0,0.4137411713600158,302.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7079467773437,0.9990000128746032,1.0,0.5601720213890076,302.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7079467773437,0.9990000128746032,1.0,2.657215118408203,299.7078857421875,284.95001220703125,302.3266296386719,293.4501647949219,302.3267517089844,302.7597351074219,299.70751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.679862976074219,2.596797639853321e-05,4.393833637237549,1.0,0.1500000059604644,0.0,298.415771484375,410.0,15117.8935546875,-0.0,13466.9072265625,1.0,283.1499938964844,297.7283935546875,296.4505920410156,297.6011962890625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766902327537536,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5314.19140625,0.0,20.474884033203125,1895.4371337890625,0.0,440.3512878417969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189120,302.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7079467773437,0.9990000128746032,1.0,0.5319529175758362,303.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7079467773437,0.9990000128746032,1.0,0.5601720213890076,302.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7079467773437,0.9990000128746032,1.0,0.4137411713600158,302.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7079467773437,0.9990000128746032,1.0,0.5601720213890076,302.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7079467773437,0.9990000128746032,1.0,2.657215118408203,299.7078857421875,284.95001220703125,302.3266296386719,293.4501647949219,302.3267517089844,302.7597351074219,299.70751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.679862976074219,2.596797639853321e-05,4.393833637237549,1.0,0.1500000059604644,0.0,298.415771484375,410.0,15117.8935546875,-0.0,13466.9072265625,1.0,283.1499938964844,297.7283935546875,296.4505920410156,297.6011962890625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766902327537536,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5314.19140625,0.0,20.474884033203125,1895.4371337890625,0.0,440.3512878417969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189180,302.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6914367675781,0.9990000128746032,1.0,0.5319554805755615,303.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6914367675781,0.9990000128746032,1.0,0.5601747632026672,302.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6914367675781,0.9990000128746032,1.0,0.4137431681156158,302.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6914367675781,0.9990000128746032,1.0,0.5601747632026672,302.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6914367675781,0.9990000128746032,1.0,2.6572279930114746,299.6913757324219,284.95001220703125,302.30743408203125,293.4315795898437,302.3075866699219,302.7589416503906,299.6910095214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915428161621,5.679889678955078,2.5967568944906816e-05,4.393706798553467,1.0,0.1500000059604644,0.0,298.4042053222656,410.0,15102.6328125,-0.0,13466.958984375,1.0,283.1499938964844,297.7140197753906,296.4320373535156,297.5816955566406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768012464046478,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5309.93115234375,0.0,20.474884033203125,1895.4371337890625,0.0,440.6461486816406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189240,302.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6914367675781,0.9990000128746032,1.0,0.5319554805755615,303.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6914367675781,0.9990000128746032,1.0,0.5601747632026672,302.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6914367675781,0.9990000128746032,1.0,0.4137431681156158,302.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6914367675781,0.9990000128746032,1.0,0.5601747632026672,302.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6914367675781,0.9990000128746032,1.0,2.6572279930114746,299.6913757324219,284.95001220703125,302.30743408203125,293.4315795898437,302.3075866699219,302.7589416503906,299.6910095214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915428161621,5.679889678955078,2.5967568944906816e-05,4.393706798553467,1.0,0.1500000059604644,0.0,298.4042053222656,410.0,15102.6328125,-0.0,13466.958984375,1.0,283.1499938964844,297.7140197753906,296.4320373535156,297.5816955566406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768012464046478,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5309.93115234375,0.0,20.474884033203125,1895.4371337890625,0.0,440.6461486816406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189300,302.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6831359863281,0.9990000128746032,1.0,0.5319567918777466,303.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6831359863281,0.9990000128746032,1.0,0.5601761341094971,302.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6831359863281,0.9990000128746032,1.0,0.413744181394577,302.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6831359863281,0.9990000128746032,1.0,0.5601761341094971,302.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6831359863281,0.9990000128746032,1.0,2.6572344303131104,299.6830749511719,284.95001220703125,302.2977294921875,293.422119140625,302.2979431152344,302.7585144042969,299.6827087402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679928779602051,5.679903030395508,2.596736521809362e-05,4.393643856048584,1.0,0.1500000059604644,0.0,298.3984069824219,410.0,15094.9609375,-0.0,13466.984375,1.0,283.1499938964844,297.706787109375,296.4226989746094,297.5718688964844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768689572811126,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5307.78369140625,0.0,20.474884033203125,1895.4371337890625,0.0,440.8260803222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189360,302.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6747131347656,0.9990000128746032,1.0,0.5319580435752869,303.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6747131347656,0.9990000128746032,1.0,0.5601774454116821,302.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6747131347656,0.9990000128746032,1.0,0.4137451648712158,302.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6747131347656,0.9990000128746032,1.0,0.5601774454116821,302.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6747131347656,0.9990000128746032,1.0,2.657240629196167,299.6746520996094,284.95001220703125,302.2879638671875,293.4125366210937,302.28814697265625,302.7580871582031,299.6742858886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799421310424805,5.6799163818359375,2.596716512925923e-05,4.393581390380859,1.0,0.1500000059604644,0.0,298.3927307128906,410.0,15087.181640625,-0.0,13467.009765625,1.0,283.1499938964844,297.699462890625,296.4131774902344,297.5618591308594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769388735294342,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5305.595703125,0.0,20.474884033203125,1895.4371337890625,0.0,441.0119934082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189420,302.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6576538085937,0.9990000128746032,1.0,0.5319605469703674,303.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6576538085937,0.9990000128746032,1.0,0.5601800680160522,302.6647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6576538085937,0.9990000128746032,1.0,0.4137470722198486,302.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6576538085937,0.9990000128746032,1.0,0.5601800680160522,302.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6576538085937,0.9990000128746032,1.0,2.6572530269622803,299.6575927734375,284.95001220703125,302.26824951171875,293.3929748535156,302.2684020996094,302.7572326660156,299.6572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679967880249023,5.6799421310424805,2.596677586552687e-05,4.393459796905518,1.0,0.1500000059604644,0.0,298.38165283203125,410.0,15071.4951171875,-0.0,13467.0595703125,1.0,283.1499938964844,297.6845703125,296.3934936523437,297.54119873046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770619869232178,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5301.08056640625,0.0,20.474884033203125,1895.4371337890625,0.0,441.3394775390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189480,302.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6576538085937,0.9990000128746032,1.0,0.5319605469703674,303.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6576538085937,0.9990000128746032,1.0,0.5601800680160522,302.6647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6576538085937,0.9990000128746032,1.0,0.4137470722198486,302.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6576538085937,0.9990000128746032,1.0,0.5601800680160522,302.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6576538085937,0.9990000128746032,1.0,2.6572530269622803,299.6575927734375,284.95001220703125,302.26824951171875,293.3929748535156,302.2684020996094,302.7572326660156,299.6572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679967880249023,5.6799421310424805,2.596677586552687e-05,4.393459796905518,1.0,0.1500000059604644,0.0,298.38165283203125,410.0,15071.4951171875,-0.0,13467.0595703125,1.0,283.1499938964844,297.6845703125,296.3934936523437,297.54119873046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770619869232178,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5301.08056640625,0.0,20.474884033203125,1895.4371337890625,0.0,441.3394775390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189540,302.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6405029296875,0.9990000128746032,1.0,0.5319629907608032,303.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6405029296875,0.9990000128746032,1.0,0.5601826310157776,302.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6405029296875,0.9990000128746032,1.0,0.4137489795684814,302.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6405029296875,0.9990000128746032,1.0,0.5601826310157776,302.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6405029296875,0.9990000128746032,1.0,2.6572651863098145,299.64044189453125,284.95001220703125,302.2483215332031,293.3728332519531,302.2485046386719,302.7563781738281,299.6400756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679993152618408,5.679967403411865,2.596639205876272e-05,4.393340587615967,1.0,0.1500000059604644,0.0,298.37078857421875,410.0,15055.7353515625,-0.0,13467.1083984375,1.0,283.1499938964844,297.6695861816406,296.3735046386719,297.5202331542969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772156178951263,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5296.49609375,0.0,20.474884033203125,1895.4371337890625,0.0,441.74853515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189600,302.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6405029296875,0.9990000128746032,1.0,0.5319629907608032,303.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6405029296875,0.9990000128746032,1.0,0.5601826310157776,302.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6405029296875,0.9990000128746032,1.0,0.4137489795684814,302.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6405029296875,0.9990000128746032,1.0,0.5601826310157776,302.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6405029296875,0.9990000128746032,1.0,2.6572651863098145,299.64044189453125,284.95001220703125,302.2483215332031,293.3728332519531,302.2485046386719,302.7563781738281,299.6400756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679993152618408,5.679967403411865,2.596639205876272e-05,4.393340587615967,1.0,0.1500000059604644,0.0,298.37078857421875,410.0,15055.7353515625,-0.0,13467.1083984375,1.0,283.1499938964844,297.6695861816406,296.3735046386719,297.5202331542969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772156178951263,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5296.49609375,0.0,20.474884033203125,1895.4371337890625,0.0,441.74853515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189660,302.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6231994628906,0.9990000128746032,1.0,0.5319652557373047,303.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6231994628906,0.9990000128746032,1.0,0.5601850152015686,302.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6231994628906,0.9990000128746032,1.0,0.4137507379055023,302.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6231994628906,0.9990000128746032,1.0,0.5601850152015686,302.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6231994628906,0.9990000128746032,1.0,2.657276630401612,299.62310791015625,284.95001220703125,302.2282409667969,293.3520812988281,302.2284545898437,302.7555236816406,299.62274169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016994476318,5.679990768432617,2.596603189886082e-05,4.393228530883789,1.0,0.1500000059604644,0.0,298.3605651855469,410.0,15039.84765625,-0.0,13467.154296875,1.0,283.1499938964844,297.6544189453125,296.3528137207031,297.4985656738281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773800075054168,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5291.7646484375,0.0,20.474884033203125,1895.4371337890625,0.0,442.1866760253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189720,302.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6231994628906,0.9990000128746032,1.0,0.5319652557373047,303.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6231994628906,0.9990000128746032,1.0,0.5601850152015686,302.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6231994628906,0.9990000128746032,1.0,0.4137507379055023,302.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6231994628906,0.9990000128746032,1.0,0.5601850152015686,302.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6231994628906,0.9990000128746032,1.0,2.657276630401612,299.62310791015625,284.95001220703125,302.2282409667969,293.3520812988281,302.2284545898437,302.7555236816406,299.62274169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016994476318,5.679990768432617,2.596603189886082e-05,4.393228530883789,1.0,0.1500000059604644,0.0,298.3605651855469,410.0,15039.84765625,-0.0,13467.154296875,1.0,283.1499938964844,297.6544189453125,296.3528137207031,297.4985656738281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773800075054168,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5291.7646484375,0.0,20.474884033203125,1895.4371337890625,0.0,442.1866760253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189780,302.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.60577392578125,0.9990000128746032,1.0,0.5319673418998718,303.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.60577392578125,0.9990000128746032,1.0,0.5601872205734253,302.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.60577392578125,0.9990000128746032,1.0,0.4137523770332336,302.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.60577392578125,0.9990000128746032,1.0,0.5601872205734253,302.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.60577392578125,0.9990000128746032,1.0,2.657287120819092,299.605712890625,284.95001220703125,302.2080993652344,293.3306579589844,302.20831298828125,302.7547302246094,299.6053466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.5965697204810567e-05,4.393124580383301,1.0,0.1500000059604644,0.0,298.3510437011719,410.0,15023.9091796875,-0.0,13467.197265625,1.0,283.1499938964844,297.63916015625,296.3313903808594,297.4761657714844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775528311729431,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5286.88330078125,0.0,20.474884033203125,1895.4371337890625,0.0,442.6477661132813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189840,302.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.60577392578125,0.9990000128746032,1.0,0.5319673418998718,303.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.60577392578125,0.9990000128746032,1.0,0.5601872205734253,302.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.60577392578125,0.9990000128746032,1.0,0.4137523770332336,302.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.60577392578125,0.9990000128746032,1.0,0.5601872205734253,302.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.60577392578125,0.9990000128746032,1.0,2.657287120819092,299.605712890625,284.95001220703125,302.2080993652344,293.3306579589844,302.20831298828125,302.7547302246094,299.6053466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.5965697204810567e-05,4.393124580383301,1.0,0.1500000059604644,0.0,298.3510437011719,410.0,15023.9091796875,-0.0,13467.197265625,1.0,283.1499938964844,297.63916015625,296.3313903808594,297.4761657714844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775528311729431,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5286.88330078125,0.0,20.474884033203125,1895.4371337890625,0.0,442.6477661132813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189900,302.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5970764160156,0.9990000128746032,1.0,0.5319684147834778,303.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5970764160156,0.9990000128746032,1.0,0.560188353061676,302.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5970764160156,0.9990000128746032,1.0,0.4137531816959381,302.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5970764160156,0.9990000128746032,1.0,0.560188353061676,302.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5970764160156,0.9990000128746032,1.0,2.657292366027832,299.59698486328125,284.95001220703125,302.197998046875,293.3197021484375,302.1982116699219,302.7543334960937,299.5966186523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680023670196533,2.596553531475365e-05,4.393074035644531,1.0,0.1500000059604644,0.0,298.346435546875,410.0,15015.9345703125,-0.0,13467.2177734375,1.0,283.1499938964844,297.63153076171875,296.320556640625,297.4648132324219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477653443813324,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5284.4130859375,0.0,20.474884033203125,1895.4371337890625,0.0,442.91644287109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18189960,302.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5883483886719,0.9990000128746032,1.0,0.5319693088531494,303.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5883483886719,0.9990000128746032,1.0,0.5601893067359924,302.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5883483886719,0.9990000128746032,1.0,0.4137539267539978,302.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5883483886719,0.9990000128746032,1.0,0.5601893067359924,302.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5883483886719,0.9990000128746032,1.0,2.657296895980835,299.5882568359375,284.95001220703125,302.1879272460937,293.3085327148437,302.1881103515625,302.75396728515625,299.587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059432983398,5.680033683776856,2.596538615762256e-05,4.393027305603027,1.0,0.1500000059604644,0.0,298.3421936035156,410.0,15007.9609375,-0.0,13467.236328125,1.0,283.1499938964844,297.6238708496094,296.3094482421875,297.4532165527344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477752685546875,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5281.88525390625,0.0,20.474884033203125,1895.4371337890625,0.0,443.18157958984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18190020,302.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5708923339844,0.9990000128746032,1.0,0.5319710373878479,303.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5708923339844,0.9990000128746032,1.0,0.5601911544799805,302.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5708923339844,0.9990000128746032,1.0,0.4137552678585052,302.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5708923339844,0.9990000128746032,1.0,0.5601911544799805,302.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5708923339844,0.9990000128746032,1.0,2.6573054790496826,299.5708312988281,284.95001220703125,302.1677551269531,293.2856750488281,302.16796875,302.7532958984375,299.5704345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007755279541,5.680051326751709,2.596511512820144e-05,4.392942905426025,1.0,0.1500000059604644,0.0,298.3345031738281,410.0,14992.046875,-0.0,13467.271484375,1.0,283.1499938964844,297.6085510253906,296.2865905761719,297.42938232421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779602885246277,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5276.708984375,0.0,20.474884033203125,1895.4371337890625,0.0,443.73675537109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18190080,302.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5708923339844,0.9990000128746032,1.0,0.5319710373878479,303.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5708923339844,0.9990000128746032,1.0,0.5601911544799805,302.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5708923339844,0.9990000128746032,1.0,0.4137552678585052,302.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5708923339844,0.9990000128746032,1.0,0.5601911544799805,302.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5708923339844,0.9990000128746032,1.0,2.6573054790496826,299.5708312988281,284.95001220703125,302.1677551269531,293.2856750488281,302.16796875,302.7532958984375,299.5704345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007755279541,5.680051326751709,2.596511512820144e-05,4.392942905426025,1.0,0.1500000059604644,0.0,298.3345031738281,410.0,14992.046875,-0.0,13467.271484375,1.0,283.1499938964844,297.6085510253906,296.2865905761719,297.42938232421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779602885246277,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5276.708984375,0.0,20.474884033203125,1895.4371337890625,0.0,443.73675537109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18190140,302.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5534973144531,0.9990000128746032,1.0,0.5319725871086121,303.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5534973144531,0.9990000128746032,1.0,0.5601927638053894,302.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5534973144531,0.9990000128746032,1.0,0.4137564301490783,302.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5534973144531,0.9990000128746032,1.0,0.5601927638053894,302.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5534973144531,0.9990000128746032,1.0,2.657313108444214,299.55340576171875,284.95001220703125,302.14764404296875,293.26202392578125,302.1478576660156,302.7527160644531,299.55303955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680093288421631,5.68006706237793,2.5964875021600164e-05,4.392868518829346,1.0,0.1500000059604644,0.0,298.32769775390625,410.0,14976.189453125,-0.0,13467.3017578125,1.0,283.1499938964844,297.5932312011719,296.2630615234375,297.4048767089844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781950712203979,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5271.3984375,0.0,20.474884033203125,1895.4371337890625,0.0,444.3655700683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18190200,302.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5534973144531,0.9990000128746032,1.0,0.5319725871086121,303.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5534973144531,0.9990000128746032,1.0,0.5601927638053894,302.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5534973144531,0.9990000128746032,1.0,0.4137564301490783,302.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5534973144531,0.9990000128746032,1.0,0.5601927638053894,302.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5534973144531,0.9990000128746032,1.0,2.657313108444214,299.55340576171875,284.95001220703125,302.14764404296875,293.26202392578125,302.1478576660156,302.7527160644531,299.55303955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680093288421631,5.68006706237793,2.5964875021600164e-05,4.392868518829346,1.0,0.1500000059604644,0.0,298.32769775390625,410.0,14976.189453125,-0.0,13467.3017578125,1.0,283.1499938964844,297.5932312011719,296.2630615234375,297.4048767089844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781950712203979,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5271.3984375,0.0,20.474884033203125,1895.4371337890625,0.0,444.3655700683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18190260,302.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.53619384765625,0.9990000128746032,1.0,0.5319737792015076,303.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.53619384765625,0.9990000128746032,1.0,0.5601940155029297,302.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.53619384765625,0.9990000128746032,1.0,0.4137573838233948,302.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.53619384765625,0.9990000128746032,1.0,0.5601940155029297,302.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.53619384765625,0.9990000128746032,1.0,2.6573190689086914,299.5361328125,284.95001220703125,302.1276550292969,293.2375183105469,302.1278991699219,302.75225830078125,299.5357360839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680105686187744,5.680079936981201,2.59646858467022e-05,4.3928093910217285,1.0,0.1500000059604644,0.0,298.3222961425781,410.0,14960.462890625,-0.0,13467.326171875,1.0,283.1499938964844,297.5780029296875,296.2386169433594,297.37945556640625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784438610076904,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5265.90234375,0.0,20.474884033203125,1895.4371337890625,0.0,445.0328063964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18190320,302.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.53619384765625,0.9990000128746032,1.0,0.5319737792015076,303.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.53619384765625,0.9990000128746032,1.0,0.5601940155029297,302.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.53619384765625,0.9990000128746032,1.0,0.4137573838233948,302.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.53619384765625,0.9990000128746032,1.0,0.5601940155029297,302.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.53619384765625,0.9990000128746032,1.0,2.6573190689086914,299.5361328125,284.95001220703125,302.1276550292969,293.2375183105469,302.1278991699219,302.75225830078125,299.5357360839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680105686187744,5.680079936981201,2.59646858467022e-05,4.3928093910217285,1.0,0.1500000059604644,0.0,298.3222961425781,410.0,14960.462890625,-0.0,13467.326171875,1.0,283.1499938964844,297.5780029296875,296.2386169433594,297.37945556640625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784438610076904,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5265.90234375,0.0,20.474884033203125,1895.4371337890625,0.0,445.0328063964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18190380,302.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5190124511719,0.9990000128746032,1.0,0.531974732875824,303.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5190124511719,0.9990000128746032,1.0,0.5601949691772461,302.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5190124511719,0.9990000128746032,1.0,0.4137580990791321,302.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5190124511719,0.9990000128746032,1.0,0.5601949691772461,302.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5190124511719,0.9990000128746032,1.0,2.657323837280273,299.5189514160156,284.95001220703125,302.1078491210937,293.212158203125,302.1080627441406,302.7518920898437,299.5185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680115699768066,5.680089473724365,2.5964536689571105e-05,4.392763137817383,1.0,0.1500000059604644,0.0,298.3180847167969,410.0,14944.861328125,-0.0,13467.3447265625,1.0,283.1499938964844,297.5628662109375,296.2134094238281,297.353271484375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787242710590362,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5260.2568359375,0.0,20.474884033203125,1895.4371337890625,0.0,445.78607177734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18190440,302.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5190124511719,0.9990000128746032,1.0,0.531974732875824,303.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5190124511719,0.9990000128746032,1.0,0.5601949691772461,302.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5190124511719,0.9990000128746032,1.0,0.4137580990791321,302.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5190124511719,0.9990000128746032,1.0,0.5601949691772461,302.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5190124511719,0.9990000128746032,1.0,2.657323837280273,299.5189514160156,284.95001220703125,302.1078491210937,293.212158203125,302.1080627441406,302.7518920898437,299.5185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680115699768066,5.680089473724365,2.5964536689571105e-05,4.392763137817383,1.0,0.1500000059604644,0.0,298.3180847167969,410.0,14944.861328125,-0.0,13467.3447265625,1.0,283.1499938964844,297.5628662109375,296.2134094238281,297.353271484375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787242710590362,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5260.2568359375,0.0,20.474884033203125,1895.4371337890625,0.0,445.78607177734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18190500,302.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5104675292969,0.9990000128746032,1.0,0.5319750905036926,303.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5104675292969,0.9990000128746032,1.0,0.5601953864097595,302.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5104675292969,0.9990000128746032,1.0,0.4137583971023559,302.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5104675292969,0.9990000128746032,1.0,0.5601953864097595,302.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5104675292969,0.9990000128746032,1.0,2.657325506210327,299.5104064941406,284.95001220703125,302.0980224609375,293.1991271972656,302.0982360839844,302.7517395019531,299.5100402832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680119037628174,5.680093288421631,2.5964482119889e-05,4.392745971679688,1.0,0.1500000059604644,0.0,298.3164978027344,410.0,14937.1298828125,-0.0,13467.3525390625,1.0,283.1499938964844,297.5553283691406,296.20050048828125,297.33990478515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788788557052612,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5257.3740234375,0.0,20.474884033203125,1895.4371337890625,0.0,446.2019348144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18190560,302.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.50201416015625,0.9990000128746032,1.0,0.531975269317627,303.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.50201416015625,0.9990000128746032,1.0,0.5601956248283386,302.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.50201416015625,0.9990000128746032,1.0,0.4137585461139679,302.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.50201416015625,0.9990000128746032,1.0,0.5601956248283386,302.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.50201416015625,0.9990000128746032,1.0,2.6573266983032227,299.501953125,284.95001220703125,302.0882873535156,293.18585205078125,302.0885009765625,302.7516174316406,299.5015869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680121421813965,5.680095672607422,2.5964445740100928e-05,4.392735004425049,1.0,0.1500000059604644,0.0,298.31549072265625,410.0,14929.4765625,-0.0,13467.3564453125,1.0,283.1499938964844,297.5478515625,296.187255859375,297.326171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790314137935638,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5254.423828125,0.0,20.474884033203125,1895.4371337890625,0.0,446.6126403808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
