time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190620,302.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4852600097656,0.9990000128746032,1.0,0.531975507736206,303.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4852600097656,0.9990000128746032,1.0,0.560195803642273,302.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4852600097656,0.9990000128746032,1.0,0.4137586951255798,302.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4852600097656,0.9990000128746032,1.0,0.560195803642273,302.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4852600097656,0.9990000128746032,1.0,2.657327651977539,299.4851989746094,284.95001220703125,302.0689697265625,293.1585693359375,302.0692138671875,302.7514343261719,299.4848327636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680123329162598,5.680097579956055,2.5964414817281067e-05,4.392724990844727,1.0,0.1500000059604644,0.0,298.31463623046875,410.0,14914.330078125,-0.0,13467.3603515625,1.0,283.1499938964844,297.5330505371094,296.1600341796875,297.2980041503906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793538451194763,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5248.38330078125,0.0,20.474884033203125,1895.4371337890625,0.0,447.4820861816406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18190680,302.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4852600097656,0.9990000128746032,1.0,0.531975507736206,303.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4852600097656,0.9990000128746032,1.0,0.560195803642273,302.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4852600097656,0.9990000128746032,1.0,0.4137586951255798,302.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4852600097656,0.9990000128746032,1.0,0.560195803642273,302.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4852600097656,0.9990000128746032,1.0,2.657327651977539,299.4851989746094,284.95001220703125,302.0689697265625,293.1585693359375,302.0692138671875,302.7514343261719,299.4848327636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680123329162598,5.680097579956055,2.5964414817281067e-05,4.392724990844727,1.0,0.1500000059604644,0.0,298.31463623046875,410.0,14914.330078125,-0.0,13467.3603515625,1.0,283.1499938964844,297.5330505371094,296.1600341796875,297.2980041503906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793538451194763,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5248.38330078125,0.0,20.474884033203125,1895.4371337890625,0.0,447.4820861816406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18190740,302.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.46875,0.9990000128746032,1.0,0.5319753289222717,303.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.46875,0.9990000128746032,1.0,0.5601956248283386,302.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.46875,0.9990000128746032,1.0,0.4137585759162903,302.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.46875,0.9990000128746032,1.0,0.5601956248283386,302.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46875,0.9990000128746032,1.0,2.6573269367218018,299.4686889648437,284.95001220703125,302.04998779296875,293.1302795410156,302.0502014160156,302.7513732910156,299.46832275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680121898651123,5.68009614944458,2.596443846414332e-05,4.392732620239258,1.0,0.1500000059604644,0.0,298.3153076171875,410.0,14899.40625,-0.0,13467.357421875,1.0,283.1499938964844,297.5184326171875,296.13189697265625,297.2689514160156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479706197977066,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5242.16259765625,0.0,20.474884033203125,1895.4371337890625,0.0,448.4341735839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18190800,302.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.46875,0.9990000128746032,1.0,0.5319753289222717,303.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.46875,0.9990000128746032,1.0,0.5601956248283386,302.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.46875,0.9990000128746032,1.0,0.4137585759162903,302.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.46875,0.9990000128746032,1.0,0.5601956248283386,302.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46875,0.9990000128746032,1.0,2.6573269367218018,299.4686889648437,284.95001220703125,302.04998779296875,293.1302795410156,302.0502014160156,302.7513732910156,299.46832275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680121898651123,5.68009614944458,2.596443846414332e-05,4.392732620239258,1.0,0.1500000059604644,0.0,298.3153076171875,410.0,14899.40625,-0.0,13467.357421875,1.0,283.1499938964844,297.5184326171875,296.13189697265625,297.2689514160156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479706197977066,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5242.16259765625,0.0,20.474884033203125,1895.4371337890625,0.0,448.4341735839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18190860,302.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522399902344,0.9990000128746032,1.0,0.5319748520851135,303.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522399902344,0.9990000128746032,1.0,0.5601951479911804,302.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522399902344,0.9990000128746032,1.0,0.413758248090744,302.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522399902344,0.9990000128746032,1.0,0.5601951479911804,302.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522399902344,0.9990000128746032,1.0,2.6573245525360107,299.4521789550781,284.95001220703125,302.03094482421875,293.1010131835937,302.0311279296875,302.7937927246094,299.4518127441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680117130279541,5.680091381072998,2.596451122371945e-05,4.392755031585693,1.0,0.1500000059604644,0.0,298.3173522949219,410.0,14884.3671875,-0.0,13467.3486328125,1.0,283.1499938964844,297.5039367675781,296.1029052734375,297.239013671875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800996482372284,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5235.76220703125,0.0,20.474884033203125,1895.4371337890625,0.0,449.499755859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18190920,302.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522399902344,0.9990000128746032,1.0,0.5319748520851135,303.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522399902344,0.9990000128746032,1.0,0.5601951479911804,302.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522399902344,0.9990000128746032,1.0,0.413758248090744,302.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522399902344,0.9990000128746032,1.0,0.5601951479911804,302.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522399902344,0.9990000128746032,1.0,2.6573245525360107,299.4521789550781,284.95001220703125,302.03094482421875,293.1010131835937,302.0311279296875,302.7937927246094,299.4518127441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680117130279541,5.680091381072998,2.596451122371945e-05,4.392755031585693,1.0,0.1500000059604644,0.0,298.3173522949219,410.0,14884.3671875,-0.0,13467.3486328125,1.0,283.1499938964844,297.5039367675781,296.1029052734375,297.239013671875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800996482372284,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5235.76220703125,0.0,20.474884033203125,1895.4371337890625,0.0,449.499755859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18190980,302.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.43536376953125,0.9990000128746032,1.0,0.531974196434021,303.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.43536376953125,0.9990000128746032,1.0,0.5601944327354431,302.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.43536376953125,0.9990000128746032,1.0,0.413757711648941,302.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.43536376953125,0.9990000128746032,1.0,0.5601944327354431,302.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.43536376953125,0.9990000128746032,1.0,2.657321214675904,299.435302734375,284.95001220703125,302.01141357421875,293.07080078125,302.0115966796875,302.8217468261719,299.4349365234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680109977722168,5.680084228515625,2.5964620363083668e-05,4.392788887023926,1.0,0.1500000059604644,0.0,298.3204345703125,410.0,14868.8046875,-0.0,13467.333984375,1.0,283.1499938964844,297.4892272949219,296.0727233886719,297.2078857421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804904162883758,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5229.11181640625,0.0,20.474884033203125,1895.4371337890625,0.0,450.560546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18191040,302.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.43536376953125,0.9990000128746032,1.0,0.531974196434021,303.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.43536376953125,0.9990000128746032,1.0,0.5601944327354431,302.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.43536376953125,0.9990000128746032,1.0,0.413757711648941,302.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.43536376953125,0.9990000128746032,1.0,0.5601944327354431,302.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.43536376953125,0.9990000128746032,1.0,2.657321214675904,299.435302734375,284.95001220703125,302.01141357421875,293.07080078125,302.0115966796875,302.8217468261719,299.4349365234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680109977722168,5.680084228515625,2.5964620363083668e-05,4.392788887023926,1.0,0.1500000059604644,0.0,298.3204345703125,410.0,14868.8046875,-0.0,13467.333984375,1.0,283.1499938964844,297.4892272949219,296.0727233886719,297.2078857421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804904162883758,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5229.11181640625,0.0,20.474884033203125,1895.4371337890625,0.0,450.560546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18191100,302.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4267883300781,0.9990000128746032,1.0,0.5319737792015076,303.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4267883300781,0.9990000128746032,1.0,0.5601940155029297,302.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4267883300781,0.9990000128746032,1.0,0.4137573838233948,302.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4267883300781,0.9990000128746032,1.0,0.5601940155029297,302.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4267883300781,0.9990000128746032,1.0,2.6573190689086914,299.4267272949219,284.95001220703125,302.00146484375,293.05535888671875,302.00164794921875,302.8324279785156,299.42633056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680105686187744,5.680079936981201,2.59646858467022e-05,4.3928093910217285,1.0,0.1500000059604644,0.0,298.3222961425781,410.0,14860.875,-0.0,13467.326171875,1.0,283.1499938964844,297.4817810058594,296.0572814941406,297.19195556640625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806821644306183,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5225.7060546875,0.0,20.474884033203125,1895.4371337890625,0.0,451.0820617675781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18191160,302.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4181213378906,0.9990000128746032,1.0,0.5319733023643494,303.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4181213378906,0.9990000128746032,1.0,0.5601935386657715,302.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4181213378906,0.9990000128746032,1.0,0.4137570261955261,302.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4181213378906,0.9990000128746032,1.0,0.5601935386657715,302.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4181213378906,0.9990000128746032,1.0,2.6573169231414795,299.41802978515625,284.95001220703125,301.99139404296875,293.03973388671875,301.9915771484375,302.8415222167969,299.41766357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680100917816162,5.680075168609619,2.596475678728893e-05,4.392831802368164,1.0,0.1500000059604644,0.0,298.3243408203125,410.0,14852.8671875,-0.0,13467.31640625,1.0,283.1499938964844,297.4742431640625,296.0416259765625,297.17578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808721244335174,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5222.25244140625,0.0,20.474884033203125,1895.4371337890625,0.0,451.5992736816406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18191220,302.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4005126953125,0.9990000128746032,1.0,0.5319722890853882,303.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4005126953125,0.9990000128746032,1.0,0.5601924061775208,302.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4005126953125,0.9990000128746032,1.0,0.4137562215328216,302.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4005126953125,0.9990000128746032,1.0,0.5601924061775208,302.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4005126953125,0.9990000128746032,1.0,2.65731167793274,299.4004211425781,284.95001220703125,301.97100830078125,293.00787353515625,301.97119140625,302.85614013671875,299.4000549316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680090427398682,5.6800642013549805,2.5964920496335253e-05,4.392882347106934,1.0,0.1500000059604644,0.0,298.3289794921875,410.0,14836.62109375,-0.0,13467.2958984375,1.0,283.1499938964844,297.4589233398437,296.0097351074219,297.142822265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812478125095367,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5215.20751953125,0.0,20.474884033203125,1895.4371337890625,0.0,452.6240234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18191280,302.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4005126953125,0.9990000128746032,1.0,0.5319722890853882,303.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4005126953125,0.9990000128746032,1.0,0.5601924061775208,302.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4005126953125,0.9990000128746032,1.0,0.4137562215328216,302.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4005126953125,0.9990000128746032,1.0,0.5601924061775208,302.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4005126953125,0.9990000128746032,1.0,2.65731167793274,299.4004211425781,284.95001220703125,301.97100830078125,293.00787353515625,301.97119140625,302.85614013671875,299.4000549316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680090427398682,5.6800642013549805,2.5964920496335253e-05,4.392882347106934,1.0,0.1500000059604644,0.0,298.3289794921875,410.0,14836.62109375,-0.0,13467.2958984375,1.0,283.1499938964844,297.4589233398437,296.0097351074219,297.142822265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812478125095367,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5215.20751953125,0.0,20.474884033203125,1895.4371337890625,0.0,452.6240234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18191340,302.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.382568359375,0.9990000128746032,1.0,0.5319710969924927,303.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.382568359375,0.9990000128746032,1.0,0.5601911544799805,302.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.382568359375,0.9990000128746032,1.0,0.4137552976608276,302.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.382568359375,0.9990000128746032,1.0,0.5601911544799805,302.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.382568359375,0.9990000128746032,1.0,2.6573057174682617,299.38250732421875,284.95001220703125,301.9502258300781,292.97528076171875,301.950439453125,302.8671875,299.3821105957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680078029632568,5.680051803588867,2.596510785224382e-05,4.392940998077393,1.0,0.1500000059604644,0.0,298.33428955078125,410.0,14820.10546875,-0.0,13467.2724609375,1.0,283.1499938964844,297.4433288574219,295.97711181640625,297.1091003417969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816176891326904,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5207.98876953125,0.0,20.474884033203125,1895.4371337890625,0.0,453.63525390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18191400,302.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.382568359375,0.9990000128746032,1.0,0.5319710969924927,303.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.382568359375,0.9990000128746032,1.0,0.5601911544799805,302.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.382568359375,0.9990000128746032,1.0,0.4137552976608276,302.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.382568359375,0.9990000128746032,1.0,0.5601911544799805,302.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.382568359375,0.9990000128746032,1.0,2.6573057174682617,299.38250732421875,284.95001220703125,301.9502258300781,292.97528076171875,301.950439453125,302.8671875,299.3821105957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680078029632568,5.680051803588867,2.596510785224382e-05,4.392940998077393,1.0,0.1500000059604644,0.0,298.33428955078125,410.0,14820.10546875,-0.0,13467.2724609375,1.0,283.1499938964844,297.4433288574219,295.97711181640625,297.1091003417969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816176891326904,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5207.98876953125,0.0,20.474884033203125,1895.4371337890625,0.0,453.63525390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18191460,302.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3643798828125,0.9990000128746032,1.0,0.5319697856903076,303.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3643798828125,0.9990000128746032,1.0,0.5601897835731506,302.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3643798828125,0.9990000128746032,1.0,0.413754254579544,302.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3643798828125,0.9990000128746032,1.0,0.5601897835731506,302.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3643798828125,0.9990000128746032,1.0,2.657299041748047,299.3642883300781,284.95001220703125,301.9291687011719,292.9419860839844,301.92938232421875,302.8756103515625,299.3638916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800642013549805,5.680037975311279,2.5965317036025223e-05,4.393006324768066,1.0,0.1500000059604644,0.0,298.3402404785156,410.0,14803.3466796875,-0.0,13467.2451171875,1.0,283.1499938964844,297.4274597167969,295.9437866210937,297.0745849609375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819787144660949,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5200.60107421875,0.0,20.474884033203125,1895.4371337890625,0.0,454.6244812011719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18191520,302.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3643798828125,0.9990000128746032,1.0,0.5319697856903076,303.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3643798828125,0.9990000128746032,1.0,0.5601897835731506,302.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3643798828125,0.9990000128746032,1.0,0.413754254579544,302.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3643798828125,0.9990000128746032,1.0,0.5601897835731506,302.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3643798828125,0.9990000128746032,1.0,2.657299041748047,299.3642883300781,284.95001220703125,301.9291687011719,292.9419860839844,301.92938232421875,302.8756103515625,299.3638916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800642013549805,5.680037975311279,2.5965317036025223e-05,4.393006324768066,1.0,0.1500000059604644,0.0,298.3402404785156,410.0,14803.3466796875,-0.0,13467.2451171875,1.0,283.1499938964844,297.4274597167969,295.9437866210937,297.0745849609375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819787144660949,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5200.60107421875,0.0,20.474884033203125,1895.4371337890625,0.0,454.6244812011719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18191580,302.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3459167480469,0.9990000128746032,1.0,0.5319682955741882,303.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3459167480469,0.9990000128746032,1.0,0.5601882338523865,302.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3459167480469,0.9990000128746032,1.0,0.4137531518936157,302.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3459167480469,0.9990000128746032,1.0,0.5601882338523865,302.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3459167480469,0.9990000128746032,1.0,2.657291889190674,299.3458557128906,284.95001220703125,301.9078369140625,292.9080810546875,301.9080505371094,302.88232421875,299.345458984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680048942565918,5.680023193359375,2.596554622869008e-05,4.3930768966674805,1.0,0.1500000059604644,0.0,298.3467102050781,410.0,14786.40625,-0.0,13467.216796875,1.0,283.1499938964844,297.411376953125,295.9098815917969,297.0394897460937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823393523693084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5193.0732421875,0.0,20.474884033203125,1895.4371337890625,0.0,455.6148071289063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18191640,302.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3459167480469,0.9990000128746032,1.0,0.5319682955741882,303.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3459167480469,0.9990000128746032,1.0,0.5601882338523865,302.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3459167480469,0.9990000128746032,1.0,0.4137531518936157,302.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3459167480469,0.9990000128746032,1.0,0.5601882338523865,302.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3459167480469,0.9990000128746032,1.0,2.657291889190674,299.3458557128906,284.95001220703125,301.9078369140625,292.9080810546875,301.9080505371094,302.88232421875,299.345458984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680048942565918,5.680023193359375,2.596554622869008e-05,4.3930768966674805,1.0,0.1500000059604644,0.0,298.3467102050781,410.0,14786.40625,-0.0,13467.216796875,1.0,283.1499938964844,297.411376953125,295.9098815917969,297.0394897460937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823393523693084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5193.0732421875,0.0,20.474884033203125,1895.4371337890625,0.0,455.6148071289063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18191700,302.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3366394042969,0.9990000128746032,1.0,0.5319675803184509,303.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3366394042969,0.9990000128746032,1.0,0.5601874589920044,302.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3366394042969,0.9990000128746032,1.0,0.4137525558471679,302.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3366394042969,0.9990000128746032,1.0,0.5601874589920044,302.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3366394042969,0.9990000128746032,1.0,2.657288074493408,299.3365478515625,284.95001220703125,301.8970642089844,292.8908996582031,301.89727783203125,302.8851623535156,299.3361511230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.6800150871276855,2.5965666281990707e-05,4.3931145668029785,1.0,0.1500000059604644,0.0,298.35015869140625,410.0,14777.865234375,-0.0,13467.201171875,1.0,283.1499938964844,297.4032592773437,295.8927001953125,297.021728515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825194180011749,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5189.25732421875,0.0,20.474884033203125,1895.4371337890625,0.0,456.1101684570313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18191760,302.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3272705078125,0.9990000128746032,1.0,0.5319667458534241,303.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3272705078125,0.9990000128746032,1.0,0.5601866245269775,302.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3272705078125,0.9990000128746032,1.0,0.4137519299983978,302.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3272705078125,0.9990000128746032,1.0,0.5601866245269775,302.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3272705078125,0.9990000128746032,1.0,2.6572840213775635,299.32720947265625,284.95001220703125,301.8862609863281,292.87359619140625,301.886474609375,302.8876953125,299.3268127441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032730102539,5.680006980895996,2.596579179225955e-05,4.393153667449951,1.0,0.1500000059604644,0.0,298.35369873046875,410.0,14769.2900390625,-0.0,13467.185546875,1.0,283.1499938964844,297.39508056640625,295.8753662109375,297.0038146972656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826967120170593,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5185.404296875,0.0,20.474884033203125,1895.4371337890625,0.0,456.5983581542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18191820,302.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3084716796875,0.9990000128746032,1.0,0.5319651365280151,303.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3084716796875,0.9990000128746032,1.0,0.560184895992279,302.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3084716796875,0.9990000128746032,1.0,0.4137506484985351,302.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.3084716796875,0.9990000128746032,1.0,0.560184895992279,302.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3084716796875,0.9990000128746032,1.0,2.657275915145874,299.3083801269531,284.95001220703125,301.8645324707031,292.838623046875,301.86474609375,302.8919372558594,299.3079833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989814758301,2.596605190774426e-05,4.393234729766846,1.0,0.1500000059604644,0.0,298.3611145019531,410.0,14752.0576171875,-0.0,13467.1513671875,1.0,283.1499938964844,297.3786315917969,295.84033203125,296.96746826171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830371439456939,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5177.59521484375,0.0,20.474884033203125,1895.4371337890625,0.0,457.5372924804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18191880,302.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3084716796875,0.9990000128746032,1.0,0.5319651365280151,303.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3084716796875,0.9990000128746032,1.0,0.560184895992279,302.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3084716796875,0.9990000128746032,1.0,0.4137506484985351,302.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.3084716796875,0.9990000128746032,1.0,0.560184895992279,302.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3084716796875,0.9990000128746032,1.0,2.657275915145874,299.3083801269531,284.95001220703125,301.8645324707031,292.838623046875,301.86474609375,302.8919372558594,299.3079833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989814758301,2.596605190774426e-05,4.393234729766846,1.0,0.1500000059604644,0.0,298.3611145019531,410.0,14752.0576171875,-0.0,13467.1513671875,1.0,283.1499938964844,297.3786315917969,295.84033203125,296.96746826171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830371439456939,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5177.59521484375,0.0,20.474884033203125,1895.4371337890625,0.0,457.5372924804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18191940,302.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.28955078125,0.9990000128746032,1.0,0.5319634079933167,303.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.28955078125,0.9990000128746032,1.0,0.560183048248291,302.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.28955078125,0.9990000128746032,1.0,0.4137493073940277,302.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.28955078125,0.9990000128746032,1.0,0.560183048248291,302.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.28955078125,0.9990000128746032,1.0,2.6572673320770264,299.2894592285156,284.95001220703125,301.8426818847656,292.8031921386719,301.8428955078125,302.8955078125,299.2890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999792098999,5.679971694946289,2.5966322937165387e-05,4.393319129943848,1.0,0.1500000059604644,0.0,298.3688049316406,410.0,14734.75,-0.0,13467.1171875,1.0,283.1499938964844,297.3620910644531,295.80487060546875,296.9307556152344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833778738975525,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5169.689453125,0.0,20.474884033203125,1895.4371337890625,0.0,458.4791259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18192000,302.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.28955078125,0.9990000128746032,1.0,0.5319634079933167,303.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.28955078125,0.9990000128746032,1.0,0.560183048248291,302.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.28955078125,0.9990000128746032,1.0,0.4137493073940277,302.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.28955078125,0.9990000128746032,1.0,0.560183048248291,302.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.28955078125,0.9990000128746032,1.0,2.6572673320770264,299.2894592285156,284.95001220703125,301.8426818847656,292.8031921386719,301.8428955078125,302.8955078125,299.2890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999792098999,5.679971694946289,2.5966322937165387e-05,4.393319129943848,1.0,0.1500000059604644,0.0,298.3688049316406,410.0,14734.75,-0.0,13467.1171875,1.0,283.1499938964844,297.3620910644531,295.80487060546875,296.9307556152344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833778738975525,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5169.689453125,0.0,20.474884033203125,1895.4371337890625,0.0,458.4791259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18192060,302.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2705383300781,0.9990000128746032,1.0,0.5319616198539734,303.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2705383300781,0.9990000128746032,1.0,0.560181200504303,302.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2705383300781,0.9990000128746032,1.0,0.4137479066848755,302.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2705383300781,0.9990000128746032,1.0,0.560181200504303,302.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2705383300781,0.9990000128746032,1.0,2.6572582721710205,299.2704772949219,284.95001220703125,301.8207397460937,292.7673645019531,301.8209533691406,302.8984375,299.2700500488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.596660669951234e-05,4.393406867980957,1.0,0.1500000059604644,0.0,298.3768310546875,410.0,14717.384765625,-0.0,13467.0810546875,1.0,283.1499938964844,297.345458984375,295.7690124511719,296.8935546875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837080836296081,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5161.67578125,0.0,20.474884033203125,1895.4371337890625,0.0,459.3937377929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18192120,302.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2705383300781,0.9990000128746032,1.0,0.5319616198539734,303.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2705383300781,0.9990000128746032,1.0,0.560181200504303,302.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2705383300781,0.9990000128746032,1.0,0.4137479066848755,302.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2705383300781,0.9990000128746032,1.0,0.560181200504303,302.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2705383300781,0.9990000128746032,1.0,2.6572582721710205,299.2704772949219,284.95001220703125,301.8207397460937,292.7673645019531,301.8209533691406,302.8984375,299.2700500488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.596660669951234e-05,4.393406867980957,1.0,0.1500000059604644,0.0,298.3768310546875,410.0,14717.384765625,-0.0,13467.0810546875,1.0,283.1499938964844,297.345458984375,295.7690124511719,296.8935546875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837080836296081,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5161.67578125,0.0,20.474884033203125,1895.4371337890625,0.0,459.3937377929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18192180,302.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.25152587890625,0.9990000128746032,1.0,0.5319597721099854,303.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.25152587890625,0.9990000128746032,1.0,0.5601792335510254,302.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.25152587890625,0.9990000128746032,1.0,0.4137465059757232,302.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.25152587890625,0.9990000128746032,1.0,0.5601792335510254,302.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.25152587890625,0.9990000128746032,1.0,2.657249212265014,299.2514343261719,284.95001220703125,301.7987670898437,292.7312316894531,301.79901123046875,302.9010009765625,299.2510070800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679960250854492,5.679934024810791,2.59668940998381e-05,4.393496990203857,1.0,0.1500000059604644,0.0,298.3850402832031,410.0,14700.0087890625,-0.0,13467.044921875,1.0,283.1499938964844,297.3287658691406,295.7328491210937,296.8560791015625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840364754199981,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5153.58349609375,0.0,20.474884033203125,1895.4371337890625,0.0,460.3051452636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18192240,302.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.25152587890625,0.9990000128746032,1.0,0.5319597721099854,303.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.25152587890625,0.9990000128746032,1.0,0.5601792335510254,302.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.25152587890625,0.9990000128746032,1.0,0.4137465059757232,302.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.25152587890625,0.9990000128746032,1.0,0.5601792335510254,302.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.25152587890625,0.9990000128746032,1.0,2.657249212265014,299.2514343261719,284.95001220703125,301.7987670898437,292.7312316894531,301.79901123046875,302.9010009765625,299.2510070800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679960250854492,5.679934024810791,2.59668940998381e-05,4.393496990203857,1.0,0.1500000059604644,0.0,298.3850402832031,410.0,14700.0087890625,-0.0,13467.044921875,1.0,283.1499938964844,297.3287658691406,295.7328491210937,296.8560791015625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840364754199981,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5153.58349609375,0.0,20.474884033203125,1895.4371337890625,0.0,460.3051452636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18192300,302.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.24200439453125,0.9990000128746032,1.0,0.531958818435669,303.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.24200439453125,0.9990000128746032,1.0,0.560178279876709,302.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.24200439453125,0.9990000128746032,1.0,0.4137457609176636,302.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.24200439453125,0.9990000128746032,1.0,0.560178279876709,302.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.24200439453125,0.9990000128746032,1.0,2.657244682312012,299.2419128417969,284.95001220703125,301.78778076171875,292.7130432128906,301.7880249023437,302.902099609375,299.2414855957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995023727417,5.679924488067627,2.5967041437979788e-05,4.393542766571045,1.0,0.1500000059604644,0.0,298.3891906738281,410.0,14691.328125,-0.0,13467.025390625,1.0,283.1499938964844,297.3204040527344,295.71466064453125,296.83721923828125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841987192630768,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5149.5078125,0.0,20.474884033203125,1895.4371337890625,0.0,460.7560424804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18192360,302.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.23248291015625,0.9990000128746032,1.0,0.5319579243659973,303.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.23248291015625,0.9990000128746032,1.0,0.5601773262023926,302.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.23248291015625,0.9990000128746032,1.0,0.4137450456619262,302.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.23248291015625,0.9990000128746032,1.0,0.5601773262023926,302.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.23248291015625,0.9990000128746032,1.0,2.6572399139404297,299.2323913574219,284.95001220703125,301.7768249511719,292.6947937011719,301.77703857421875,302.90313720703125,299.23199462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940700531006,5.679914474487305,2.5967188776121475e-05,4.393588542938232,1.0,0.1500000059604644,0.0,298.3934020996094,410.0,14682.65625,-0.0,13467.0068359375,1.0,283.1499938964844,297.3120422363281,295.6964111328125,296.8182983398437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843589961528778,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5145.41455078125,0.0,20.474884033203125,1895.4371337890625,0.0,461.2019958496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18192420,302.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2135009765625,0.9990000128746032,1.0,0.5319560170173645,303.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2135009765625,0.9990000128746032,1.0,0.5601752996444702,302.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2135009765625,0.9990000128746032,1.0,0.4137435853481293,302.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2135009765625,0.9990000128746032,1.0,0.5601752996444702,302.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2135009765625,0.9990000128746032,1.0,2.6572303771972656,299.2134094238281,284.95001220703125,301.7549133300781,292.6581420898437,301.7551574707031,302.90484619140625,299.2130126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992115020752,5.679894924163818,2.5967487090383656e-05,4.393681526184082,1.0,0.1500000059604644,0.0,298.40185546875,410.0,14665.3779296875,-0.0,13466.96875,1.0,283.1499938964844,297.2953796386719,295.6596984863281,296.7802124023437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846660792827606,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5137.17578125,0.0,20.474884033203125,1895.4371337890625,0.0,462.0576477050781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18192480,302.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2135009765625,0.9990000128746032,1.0,0.5319560170173645,303.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2135009765625,0.9990000128746032,1.0,0.5601752996444702,302.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2135009765625,0.9990000128746032,1.0,0.4137435853481293,302.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2135009765625,0.9990000128746032,1.0,0.5601752996444702,302.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2135009765625,0.9990000128746032,1.0,2.6572303771972656,299.2134094238281,284.95001220703125,301.7549133300781,292.6581420898437,301.7551574707031,302.90484619140625,299.2130126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992115020752,5.679894924163818,2.5967487090383656e-05,4.393681526184082,1.0,0.1500000059604644,0.0,298.40185546875,410.0,14665.3779296875,-0.0,13466.96875,1.0,283.1499938964844,297.2953796386719,295.6596984863281,296.7802124023437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846660792827606,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5137.17578125,0.0,20.474884033203125,1895.4371337890625,0.0,462.0576477050781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18192540,302.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.194580078125,0.9990000128746032,1.0,0.5319541096687317,303.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.194580078125,0.9990000128746032,1.0,0.5601733326911926,302.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.194580078125,0.9990000128746032,1.0,0.4137420952320099,302.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.194580078125,0.9990000128746032,1.0,0.5601733326911926,302.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.194580078125,0.9990000128746032,1.0,2.6572210788726807,299.1944885253906,284.95001220703125,301.7331237792969,292.6213684082031,301.7333679199219,302.90631103515625,299.194091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901123046875,5.679875373840332,2.596778540464584e-05,4.393774509429932,1.0,0.1500000059604644,0.0,298.41033935546875,410.0,14648.1748046875,-0.0,13466.9306640625,1.0,283.1499938964844,297.2787475585937,295.62286376953125,296.7419738769531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849681854248047,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5128.896484375,0.0,20.474884033203125,1895.4371337890625,0.0,462.9010009765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
