time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192600,302.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.194580078125,0.9990000128746032,1.0,0.5319541096687317,303.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.194580078125,0.9990000128746032,1.0,0.5601733326911926,302.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.194580078125,0.9990000128746032,1.0,0.4137420952320099,302.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.194580078125,0.9990000128746032,1.0,0.5601733326911926,302.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.194580078125,0.9990000128746032,1.0,2.6572210788726807,299.1944885253906,284.95001220703125,301.7331237792969,292.6213684082031,301.7333679199219,302.90631103515625,299.194091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901123046875,5.679875373840332,2.596778540464584e-05,4.393774509429932,1.0,0.1500000059604644,0.0,298.41033935546875,410.0,14648.1748046875,-0.0,13466.9306640625,1.0,283.1499938964844,297.2787475585937,295.62286376953125,296.7419738769531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849681854248047,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5128.896484375,0.0,20.474884033203125,1895.4371337890625,0.0,462.9010009765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18192660,302.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1758117675781,0.9990000128746032,1.0,0.5319522619247437,303.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1758117675781,0.9990000128746032,1.0,0.5601713061332703,302.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1758117675781,0.9990000128746032,1.0,0.4137406349182129,302.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1758117675781,0.9990000128746032,1.0,0.5601713061332703,302.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1758117675781,0.9990000128746032,1.0,2.6572115421295166,299.1757202148437,284.95001220703125,301.7114562988281,292.5844421386719,301.71173095703125,302.90753173828125,299.1753234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855823516846,2.596808371890802e-05,4.393867015838623,1.0,0.1500000059604644,0.0,298.4187927246094,410.0,14631.1318359375,-0.0,13466.892578125,1.0,283.1499938964844,297.2622375488281,295.5859375,296.7036437988281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852618873119354,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5120.58349609375,0.0,20.474884033203125,1895.4371337890625,0.0,463.7224426269531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18192720,302.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1758117675781,0.9990000128746032,1.0,0.5319522619247437,303.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1758117675781,0.9990000128746032,1.0,0.5601713061332703,302.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1758117675781,0.9990000128746032,1.0,0.4137406349182129,302.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1758117675781,0.9990000128746032,1.0,0.5601713061332703,302.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1758117675781,0.9990000128746032,1.0,2.6572115421295166,299.1757202148437,284.95001220703125,301.7114562988281,292.5844421386719,301.71173095703125,302.90753173828125,299.1753234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855823516846,2.596808371890802e-05,4.393867015838623,1.0,0.1500000059604644,0.0,298.4187927246094,410.0,14631.1318359375,-0.0,13466.892578125,1.0,283.1499938964844,297.2622375488281,295.5859375,296.7036437988281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852618873119354,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5120.58349609375,0.0,20.474884033203125,1895.4371337890625,0.0,463.7224426269531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18192780,302.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1571960449219,0.9990000128746032,1.0,0.5319503545761108,303.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1571960449219,0.9990000128746032,1.0,0.5601693391799927,302.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1571960449219,0.9990000128746032,1.0,0.4137391746044159,302.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1571960449219,0.9990000128746032,1.0,0.5601693391799927,302.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1571960449219,0.9990000128746032,1.0,2.657202243804932,299.1571044921875,284.95001220703125,301.69000244140625,292.5475158691406,301.6903076171875,302.9085998535156,299.1567077636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798624992370605,5.679836273193359,2.59683783951914e-05,4.393958568572998,1.0,0.1500000059604644,0.0,298.4271545410156,410.0,14614.2470703125,-0.0,13466.85546875,1.0,283.1499938964844,297.2458190917969,295.5489807128906,296.665283203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855484962463379,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5112.251953125,0.0,20.474884033203125,1895.4371337890625,0.0,464.52545166015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18192840,302.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1571960449219,0.9990000128746032,1.0,0.5319503545761108,303.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1571960449219,0.9990000128746032,1.0,0.5601693391799927,302.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1571960449219,0.9990000128746032,1.0,0.4137391746044159,302.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1571960449219,0.9990000128746032,1.0,0.5601693391799927,302.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1571960449219,0.9990000128746032,1.0,2.657202243804932,299.1571044921875,284.95001220703125,301.69000244140625,292.5475158691406,301.6903076171875,302.9085998535156,299.1567077636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798624992370605,5.679836273193359,2.59683783951914e-05,4.393958568572998,1.0,0.1500000059604644,0.0,298.4271545410156,410.0,14614.2470703125,-0.0,13466.85546875,1.0,283.1499938964844,297.2458190917969,295.5489807128906,296.665283203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855484962463379,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5112.251953125,0.0,20.474884033203125,1895.4371337890625,0.0,464.52545166015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18192900,302.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1479187011719,0.9990000128746032,1.0,0.5319494605064392,303.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1479187011719,0.9990000128746032,1.0,0.5601683855056763,302.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1479187011719,0.9990000128746032,1.0,0.4137384593486786,302.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1479187011719,0.9990000128746032,1.0,0.5601683855056763,302.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1479187011719,0.9990000128746032,1.0,2.6571977138519287,299.1478271484375,284.95001220703125,301.67938232421875,292.529052734375,301.6796264648437,302.9090881347656,299.1474304199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679852485656738,5.679826736450195,2.596852391434368e-05,4.3940043449401855,1.0,0.1500000059604644,0.0,298.4313049316406,410.0,14605.8349609375,-0.0,13466.8369140625,1.0,283.1499938964844,297.2376708984375,295.5304870605469,296.6460876464844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485689640045166,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5108.08056640625,0.0,20.474884033203125,1895.4371337890625,0.0,464.9214782714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18192960,302.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.13873291015625,0.9990000128746032,1.0,0.5319485664367676,303.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.13873291015625,0.9990000128746032,1.0,0.5601674318313599,302.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.13873291015625,0.9990000128746032,1.0,0.4137377440929413,302.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.13873291015625,0.9990000128746032,1.0,0.5601674318313599,302.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.13873291015625,0.9990000128746032,1.0,2.657193183898926,299.1386413574219,284.95001220703125,301.6687927246094,292.5105895996094,301.6690673828125,302.9095458984375,299.13824462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842948913574,5.679817199707031,2.596866943349596e-05,4.394049167633057,1.0,0.1500000059604644,0.0,298.4354248046875,410.0,14597.5224609375,-0.0,13466.818359375,1.0,283.1499938964844,297.22955322265625,295.51202392578125,296.6269226074219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858286082744598,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5103.90869140625,0.0,20.474884033203125,1895.4371337890625,0.0,465.3116149902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193020,302.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1205444335937,0.9990000128746032,1.0,0.5319467186927795,303.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1205444335937,0.9990000128746032,1.0,0.560165524482727,302.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1205444335937,0.9990000128746032,1.0,0.413736343383789,302.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1205444335937,0.9990000128746032,1.0,0.560165524482727,302.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1205444335937,0.9990000128746032,1.0,2.65718412399292,299.1204833984375,284.95001220703125,301.6478881835937,292.4737243652344,301.6481628417969,302.9104309082031,299.1200866699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798603057861,2.596895319584292e-05,4.394137382507324,1.0,0.1500000059604644,0.0,298.4434814453125,410.0,14581.109375,-0.0,13466.7822265625,1.0,283.1499938964844,297.2135009765625,295.4751281738281,296.5885925292969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860985279083252,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5095.5732421875,0.0,20.474884033203125,1895.4371337890625,0.0,466.0705261230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193080,302.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1205444335937,0.9990000128746032,1.0,0.5319467186927795,303.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1205444335937,0.9990000128746032,1.0,0.560165524482727,302.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1205444335937,0.9990000128746032,1.0,0.413736343383789,302.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1205444335937,0.9990000128746032,1.0,0.560165524482727,302.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1205444335937,0.9990000128746032,1.0,2.65718412399292,299.1204833984375,284.95001220703125,301.6478881835937,292.4737243652344,301.6481628417969,302.9104309082031,299.1200866699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798603057861,2.596895319584292e-05,4.394137382507324,1.0,0.1500000059604644,0.0,298.4434814453125,410.0,14581.109375,-0.0,13466.7822265625,1.0,283.1499938964844,297.2135009765625,295.4751281738281,296.5885925292969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860985279083252,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5095.5732421875,0.0,20.474884033203125,1895.4371337890625,0.0,466.0705261230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193140,302.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1025695800781,0.9990000128746032,1.0,0.531944990158081,303.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1025695800781,0.9990000128746032,1.0,0.560163676738739,302.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1025695800781,0.9990000128746032,1.0,0.4137349724769592,302.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1025695800781,0.9990000128746032,1.0,0.560163676738739,302.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1025695800781,0.9990000128746032,1.0,2.657175302505493,299.1025085449219,284.95001220703125,301.6272888183594,292.43701171875,301.62750244140625,302.9112854003906,299.10211181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806232452393,5.679780006408691,2.5969231501221657e-05,4.394224166870117,1.0,0.1500000059604644,0.0,298.4513854980469,410.0,14564.900390625,-0.0,13466.7470703125,1.0,283.1499938964844,297.1976318359375,295.4383239746094,296.5503845214844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863563477993011,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5087.24365234375,0.0,20.474884033203125,1895.4371337890625,0.0,466.7965698242188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193200,302.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1025695800781,0.9990000128746032,1.0,0.531944990158081,303.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1025695800781,0.9990000128746032,1.0,0.560163676738739,302.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1025695800781,0.9990000128746032,1.0,0.4137349724769592,302.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1025695800781,0.9990000128746032,1.0,0.560163676738739,302.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1025695800781,0.9990000128746032,1.0,2.657175302505493,299.1025085449219,284.95001220703125,301.6272888183594,292.43701171875,301.62750244140625,302.9112854003906,299.10211181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806232452393,5.679780006408691,2.5969231501221657e-05,4.394224166870117,1.0,0.1500000059604644,0.0,298.4513854980469,410.0,14564.900390625,-0.0,13466.7470703125,1.0,283.1499938964844,297.1976318359375,295.4383239746094,296.5503845214844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863563477993011,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5087.24365234375,0.0,20.474884033203125,1895.4371337890625,0.0,466.7965698242188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193260,302.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0851135253906,0.9990000128746032,1.0,0.5319433212280273,303.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0851135253906,0.9990000128746032,1.0,0.5601618885993958,302.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0851135253906,0.9990000128746032,1.0,0.4137336909770965,302.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0851135253906,0.9990000128746032,1.0,0.5601618885993958,302.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0851135253906,0.9990000128746032,1.0,2.6571669578552246,299.08502197265625,284.95001220703125,301.6070861816406,292.40045166015625,301.607421875,302.912109375,299.08465576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679788589477539,5.679762363433838,2.596949525468517e-05,4.394306659698486,1.0,0.1500000059604644,0.0,298.4588928222656,410.0,14549.1572265625,-0.0,13466.712890625,1.0,283.1499938964844,297.18212890625,295.4017944335937,296.512451171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866095781326294,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5078.97509765625,0.0,20.474884033203125,1895.4371337890625,0.0,467.5107727050781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193320,302.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0851135253906,0.9990000128746032,1.0,0.5319433212280273,303.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0851135253906,0.9990000128746032,1.0,0.5601618885993958,302.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0851135253906,0.9990000128746032,1.0,0.4137336909770965,302.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0851135253906,0.9990000128746032,1.0,0.5601618885993958,302.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0851135253906,0.9990000128746032,1.0,2.6571669578552246,299.08502197265625,284.95001220703125,301.6070861816406,292.40045166015625,301.607421875,302.912109375,299.08465576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679788589477539,5.679762363433838,2.596949525468517e-05,4.394306659698486,1.0,0.1500000059604644,0.0,298.4588928222656,410.0,14549.1572265625,-0.0,13466.712890625,1.0,283.1499938964844,297.18212890625,295.4017944335937,296.512451171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866095781326294,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5078.97509765625,0.0,20.474884033203125,1895.4371337890625,0.0,467.5107727050781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193380,302.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0678405761719,0.9990000128746032,1.0,0.5319416522979736,303.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0678405761719,0.9990000128746032,1.0,0.560160219669342,302.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0678405761719,0.9990000128746032,1.0,0.4137324094772339,302.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0678405761719,0.9990000128746032,1.0,0.560160219669342,302.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0678405761719,0.9990000128746032,1.0,2.657158851623535,299.0677795410156,284.95001220703125,301.5873107910156,292.3641662597656,301.5876159667969,302.9128723144531,299.0674133300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771423339844,5.679745674133301,2.5969753551180474e-05,4.3943867683410645,1.0,0.1500000059604644,0.0,298.4662170410156,410.0,14533.6171875,-0.0,13466.6796875,1.0,283.1499938964844,297.1668701171875,295.3654479980469,296.4747009277344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868500828742981,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5070.73583984375,0.0,20.474884033203125,1895.4371337890625,0.0,468.190185546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193440,302.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0678405761719,0.9990000128746032,1.0,0.5319416522979736,303.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0678405761719,0.9990000128746032,1.0,0.560160219669342,302.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0678405761719,0.9990000128746032,1.0,0.4137324094772339,302.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0678405761719,0.9990000128746032,1.0,0.560160219669342,302.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0678405761719,0.9990000128746032,1.0,2.657158851623535,299.0677795410156,284.95001220703125,301.5873107910156,292.3641662597656,301.5876159667969,302.9128723144531,299.0674133300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771423339844,5.679745674133301,2.5969753551180474e-05,4.3943867683410645,1.0,0.1500000059604644,0.0,298.4662170410156,410.0,14533.6171875,-0.0,13466.6796875,1.0,283.1499938964844,297.1668701171875,295.3654479980469,296.4747009277344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868500828742981,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5070.73583984375,0.0,20.474884033203125,1895.4371337890625,0.0,468.190185546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193500,302.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0592956542969,0.9990000128746032,1.0,0.5319408774375916,303.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0592956542969,0.9990000128746032,1.0,0.5601593255996704,302.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0592956542969,0.9990000128746032,1.0,0.4137317836284637,302.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0592956542969,0.9990000128746032,1.0,0.5601593255996704,302.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0592956542969,0.9990000128746032,1.0,2.6571547985076904,299.0592346191406,284.95001220703125,301.5776062011719,292.3461303710937,301.57781982421875,302.91326904296875,299.0588684082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737091064453,2.5969880880438723e-05,4.394425868988037,1.0,0.1500000059604644,0.0,298.4698181152344,410.0,14525.9384765625,-0.0,13466.6640625,1.0,283.1499938964844,297.1593017578125,295.3473205566406,296.45587158203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869615435600281,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5066.62109375,0.0,20.474884033203125,1895.4371337890625,0.0,468.5054016113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193560,302.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.05096435546875,0.9990000128746032,1.0,0.5319401025772095,303.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.05096435546875,0.9990000128746032,1.0,0.5601585507392883,302.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.05096435546875,0.9990000128746032,1.0,0.413731187582016,302.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.05096435546875,0.9990000128746032,1.0,0.5601585507392883,302.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.05096435546875,0.9990000128746032,1.0,2.657150983810425,299.0508728027344,284.95001220703125,301.5679931640625,292.3281555175781,301.5682373046875,302.91363525390625,299.050537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755210876465,5.679729461669922,2.597000093373936e-05,4.394463539123535,1.0,0.1500000059604644,0.0,298.4732360839844,410.0,14518.48046875,-0.0,13466.6484375,1.0,283.1499938964844,297.1518859863281,295.329345703125,296.4371643066406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870724976062774,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5062.5390625,0.0,20.474884033203125,1895.4371337890625,0.0,468.81939697265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193620,302.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0345458984375,0.9990000128746032,1.0,0.5319386124610901,303.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0345458984375,0.9990000128746032,1.0,0.5601570010185242,302.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0345458984375,0.9990000128746032,1.0,0.4137300550937652,302.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0345458984375,0.9990000128746032,1.0,0.5601570010185242,302.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0345458984375,0.9990000128746032,1.0,2.6571435928344727,299.0344543457031,284.95001220703125,301.5492248535156,292.29254150390625,301.5494079589844,302.9143371582031,299.0341186523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739952087402,5.679713726043701,2.597023376438301e-05,4.394536018371582,1.0,0.1500000059604644,0.0,298.4798583984375,410.0,14503.7783203125,-0.0,13466.619140625,1.0,283.1499938964844,297.13726806640625,295.2936096191406,296.4000244140625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872820079326629,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5054.4248046875,0.0,20.474884033203125,1895.4371337890625,0.0,469.4128723144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193680,302.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0345458984375,0.9990000128746032,1.0,0.5319386124610901,303.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0345458984375,0.9990000128746032,1.0,0.5601570010185242,302.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0345458984375,0.9990000128746032,1.0,0.4137300550937652,302.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0345458984375,0.9990000128746032,1.0,0.5601570010185242,302.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0345458984375,0.9990000128746032,1.0,2.6571435928344727,299.0344543457031,284.95001220703125,301.5492248535156,292.29254150390625,301.5494079589844,302.9143371582031,299.0341186523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739952087402,5.679713726043701,2.597023376438301e-05,4.394536018371582,1.0,0.1500000059604644,0.0,298.4798583984375,410.0,14503.7783203125,-0.0,13466.619140625,1.0,283.1499938964844,297.13726806640625,295.2936096191406,296.4000244140625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872820079326629,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5054.4248046875,0.0,20.474884033203125,1895.4371337890625,0.0,469.4128723144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193740,302.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.018798828125,0.9990000128746032,1.0,0.531937301158905,303.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.018798828125,0.9990000128746032,1.0,0.5601555705070496,302.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.018798828125,0.9990000128746032,1.0,0.4137289822101593,302.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.018798828125,0.9990000128746032,1.0,0.5601555705070496,302.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.018798828125,0.9990000128746032,1.0,2.657136917114258,299.01873779296875,284.95001220703125,301.531005859375,292.2572937011719,301.5314025878906,302.9149780273437,299.0184020996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699897766113,2.5970446586143225e-05,4.394602298736572,1.0,0.1500000059604644,0.0,298.48590087890625,410.0,14489.7099609375,-0.0,13466.591796875,1.0,283.1499938964844,297.1232604980469,295.2585144042969,296.3635559082031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875010251998901,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5046.45068359375,0.0,20.474884033203125,1895.4371337890625,0.0,470.0340881347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193800,302.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.018798828125,0.9990000128746032,1.0,0.531937301158905,303.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.018798828125,0.9990000128746032,1.0,0.5601555705070496,302.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.018798828125,0.9990000128746032,1.0,0.4137289822101593,302.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.018798828125,0.9990000128746032,1.0,0.5601555705070496,302.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.018798828125,0.9990000128746032,1.0,2.657136917114258,299.01873779296875,284.95001220703125,301.531005859375,292.2572937011719,301.5314025878906,302.9149780273437,299.0184020996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699897766113,2.5970446586143225e-05,4.394602298736572,1.0,0.1500000059604644,0.0,298.48590087890625,410.0,14489.7099609375,-0.0,13466.591796875,1.0,283.1499938964844,297.1232604980469,295.2585144042969,296.3635559082031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875010251998901,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5046.45068359375,0.0,20.474884033203125,1895.4371337890625,0.0,470.0340881347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193860,302.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0032958984375,0.9990000128746032,1.0,0.53193598985672,303.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0032958984375,0.9990000128746032,1.0,0.5601541996002197,302.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0032958984375,0.9990000128746032,1.0,0.4137279689311981,302.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0032958984375,0.9990000128746032,1.0,0.5601541996002197,302.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0032958984375,0.9990000128746032,1.0,2.657130241394043,299.00323486328125,284.95001220703125,301.5133972167969,292.2225341796875,301.5136108398437,302.9156188964844,299.0028991699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686069488525,2.597065395093523e-05,4.394667148590088,1.0,0.1500000059604644,0.0,298.4917907714844,410.0,14475.8369140625,-0.0,13466.5654296875,1.0,283.1499938964844,297.1094665527344,295.2236022949219,296.3272705078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876898527145386,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5038.51220703125,0.0,20.474884033203125,1895.4371337890625,0.0,470.57037353515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193920,302.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0032958984375,0.9990000128746032,1.0,0.53193598985672,303.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0032958984375,0.9990000128746032,1.0,0.5601541996002197,302.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0032958984375,0.9990000128746032,1.0,0.4137279689311981,302.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0032958984375,0.9990000128746032,1.0,0.5601541996002197,302.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0032958984375,0.9990000128746032,1.0,2.657130241394043,299.00323486328125,284.95001220703125,301.5133972167969,292.2225341796875,301.5136108398437,302.9156188964844,299.0028991699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686069488525,2.597065395093523e-05,4.394667148590088,1.0,0.1500000059604644,0.0,298.4917907714844,410.0,14475.8369140625,-0.0,13466.5654296875,1.0,283.1499938964844,297.1094665527344,295.2236022949219,296.3272705078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876898527145386,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5038.51220703125,0.0,20.474884033203125,1895.4371337890625,0.0,470.57037353515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18193980,302.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.98846435546875,0.9990000128746032,1.0,0.5319347977638245,303.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.98846435546875,0.9990000128746032,1.0,0.5601529479026794,302.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.98846435546875,0.9990000128746032,1.0,0.4137270450592041,302.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.98846435546875,0.9990000128746032,1.0,0.5601529479026794,302.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.98846435546875,0.9990000128746032,1.0,2.657124280929565,298.9884033203125,284.95001220703125,301.4964294433594,292.1883239746094,301.4966735839844,302.9162902832031,298.9880676269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.679673671722412,2.5970841306843795e-05,4.394725322723389,1.0,0.1500000059604644,0.0,298.4971008300781,410.0,14462.6806640625,-0.0,13466.5419921875,1.0,283.1499938964844,297.09619140625,295.18927001953125,296.2915954589844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878667891025543,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5030.7080078125,0.0,20.474884033203125,1895.4371337890625,0.0,471.0733947753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18194040,302.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.98846435546875,0.9990000128746032,1.0,0.5319347977638245,303.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.98846435546875,0.9990000128746032,1.0,0.5601529479026794,302.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.98846435546875,0.9990000128746032,1.0,0.4137270450592041,302.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.98846435546875,0.9990000128746032,1.0,0.5601529479026794,302.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.98846435546875,0.9990000128746032,1.0,2.657124280929565,298.9884033203125,284.95001220703125,301.4964294433594,292.1883239746094,301.4966735839844,302.9162902832031,298.9880676269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.679673671722412,2.5970841306843795e-05,4.394725322723389,1.0,0.1500000059604644,0.0,298.4971008300781,410.0,14462.6806640625,-0.0,13466.5419921875,1.0,283.1499938964844,297.09619140625,295.18927001953125,296.2915954589844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878667891025543,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5030.7080078125,0.0,20.474884033203125,1895.4371337890625,0.0,471.0733947753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18194100,302.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.98126220703125,0.9990000128746032,1.0,0.5319342017173767,303.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.98126220703125,0.9990000128746032,1.0,0.5601523518562317,302.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.98126220703125,0.9990000128746032,1.0,0.4137266278266907,302.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.98126220703125,0.9990000128746032,1.0,0.5601523518562317,302.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.98126220703125,0.9990000128746032,1.0,2.657121658325196,298.981201171875,284.95001220703125,301.4882202148437,292.1714172363281,301.4884338378906,302.9165954589844,298.9808654785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694175720215,5.679667949676514,2.5970928618335165e-05,4.394752502441406,1.0,0.1500000059604644,0.0,298.4996032714844,410.0,14456.296875,-0.0,13466.5302734375,1.0,283.1499938964844,297.0897521972656,295.1723327636719,296.27398681640625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879491329193115,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5026.85400390625,0.0,20.474884033203125,1895.4371337890625,0.0,471.3077087402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18194160,302.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9742126464844,0.9990000128746032,1.0,0.5319337248802185,303.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9742126464844,0.9990000128746032,1.0,0.5601518154144287,302.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9742126464844,0.9990000128746032,1.0,0.4137262105941772,302.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9742126464844,0.9990000128746032,1.0,0.5601518154144287,302.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9742126464844,0.9990000128746032,1.0,2.657119035720825,298.9741516113281,284.95001220703125,301.4801940917969,292.1546630859375,301.4804077148437,302.9169311523437,298.9738464355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688453674316,5.679662704467773,2.5971012291847728e-05,4.394778251647949,1.0,0.1500000059604644,0.0,298.501953125,410.0,14450.076171875,-0.0,13466.51953125,1.0,283.1499938964844,297.0834655761719,295.15557861328125,296.2565612792969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880304038524627,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5023.04052734375,0.0,20.474884033203125,1895.4371337890625,0.0,471.53912353515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18194220,302.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.96075439453125,0.9990000128746032,1.0,0.5319327116012573,303.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.96075439453125,0.9990000128746032,1.0,0.5601508021354675,302.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.96075439453125,0.9990000128746032,1.0,0.4137254655361175,302.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.96075439453125,0.9990000128746032,1.0,0.5601508021354675,302.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.96075439453125,0.9990000128746032,1.0,2.657114267349243,298.960693359375,284.95001220703125,301.4646911621094,292.1216735839844,301.46502685546875,302.9176330566406,298.9603881835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678440093994,5.679652690887451,2.5971163267968222e-05,4.394825458526611,1.0,0.1500000059604644,0.0,298.5062561035156,410.0,14438.1826171875,-0.0,13466.5009765625,1.0,283.1499938964844,297.07135009765625,295.1225891113281,296.2222595214844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881915748119354,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5015.5400390625,0.0,20.474884033203125,1895.4371337890625,0.0,471.9982604980469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18194280,302.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.96075439453125,0.9990000128746032,1.0,0.5319327116012573,303.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.96075439453125,0.9990000128746032,1.0,0.5601508021354675,302.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.96075439453125,0.9990000128746032,1.0,0.4137254655361175,302.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.96075439453125,0.9990000128746032,1.0,0.5601508021354675,302.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.96075439453125,0.9990000128746032,1.0,2.657114267349243,298.960693359375,284.95001220703125,301.4646911621094,292.1216735839844,301.46502685546875,302.9176330566406,298.9603881835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678440093994,5.679652690887451,2.5971163267968222e-05,4.394825458526611,1.0,0.1500000059604644,0.0,298.5062561035156,410.0,14438.1826171875,-0.0,13466.5009765625,1.0,283.1499938964844,297.07135009765625,295.1225891113281,296.2222595214844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881915748119354,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5015.5400390625,0.0,20.474884033203125,1895.4371337890625,0.0,471.9982604980469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18194340,302.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481506347656,0.9990000128746032,1.0,0.5319318771362305,303.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481506347656,0.9990000128746032,1.0,0.5601499080657959,302.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481506347656,0.9990000128746032,1.0,0.413724809885025,302.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481506347656,0.9990000128746032,1.0,0.5601499080657959,302.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481506347656,0.9990000128746032,1.0,2.65710997581482,298.9480895996094,284.95001220703125,301.45001220703125,292.08935546875,301.4507141113281,302.9183654785156,298.94781494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796698570251465,5.679643630981445,2.5971297873184085e-05,4.394866943359375,1.0,0.1500000059604644,0.0,298.51007080078125,410.0,14427.1708984375,-0.0,13466.4833984375,1.0,283.1499938964844,297.0599670410156,295.0903625488281,296.1887512207031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883469939231872,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5008.22119140625,0.0,20.474884033203125,1895.4371337890625,0.0,472.4414978027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18194400,302.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481506347656,0.9990000128746032,1.0,0.5319318771362305,303.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481506347656,0.9990000128746032,1.0,0.5601499080657959,302.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481506347656,0.9990000128746032,1.0,0.413724809885025,302.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481506347656,0.9990000128746032,1.0,0.5601499080657959,302.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481506347656,0.9990000128746032,1.0,2.65710997581482,298.9480895996094,284.95001220703125,301.45001220703125,292.08935546875,301.4507141113281,302.9183654785156,298.94781494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796698570251465,5.679643630981445,2.5971297873184085e-05,4.394866943359375,1.0,0.1500000059604644,0.0,298.51007080078125,410.0,14427.1708984375,-0.0,13466.4833984375,1.0,283.1499938964844,297.0599670410156,295.0903625488281,296.1887512207031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883469939231872,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5008.22119140625,0.0,20.474884033203125,1895.4371337890625,0.0,472.4414978027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18194460,302.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9377746582031,0.9990000128746032,1.0,0.5319311022758484,303.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9377746582031,0.9990000128746032,1.0,0.560149073600769,302.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9377746582031,0.9990000128746032,1.0,0.4137242138385772,302.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9377746582031,0.9990000128746032,1.0,0.560149073600769,302.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9377746582031,0.9990000128746032,1.0,2.6571061611175537,298.9377136230469,284.95001220703125,301.4390869140625,292.0601501464844,301.4393310546875,302.919189453125,298.9375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661750793457,5.679636001586914,2.597141792648472e-05,4.394904136657715,1.0,0.1500000059604644,0.0,298.5134582519531,410.0,14418.8642578125,-0.0,13466.4677734375,1.0,283.1499938964844,297.0501403808594,295.0606689453125,296.1578369140625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884044528007507,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5001.4990234375,0.0,20.474884033203125,1895.4371337890625,0.0,472.60552978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
