time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194520,302.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.937255859375,0.9990000128746032,1.0,0.5319311022758484,303.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.937255859375,0.9990000128746032,1.0,0.560149073600769,302.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.937255859375,0.9990000128746032,1.0,0.4137241840362549,302.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.937255859375,0.9990000128746032,1.0,0.560149073600769,302.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.937255859375,0.9990000128746032,1.0,2.6571059226989746,298.9372253417969,284.95001220703125,301.4385986328125,292.0585327148437,301.4388122558594,302.91925048828125,298.93701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661273956299,5.679635524749756,2.5971425202442333e-05,4.394906520843506,1.0,0.1500000059604644,0.0,298.5136413574219,410.0,14418.529296875,-0.0,13466.4677734375,1.0,283.1499938964844,297.04962158203125,295.0589904785156,296.1560974121094,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488402783870697,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,5001.12451171875,0.0,20.474884033203125,1895.4371337890625,0.0,472.6007690429688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18194580,302.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9314880371094,0.9990000128746032,1.0,0.5319302678108215,303.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9314880371094,0.9990000128746032,1.0,0.5601481795310974,302.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9314880371094,0.9990000128746032,1.0,0.4137235581874847,302.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9314880371094,0.9990000128746032,1.0,0.5601481795310974,302.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9314880371094,0.9990000128746032,1.0,2.65710186958313,298.93145751953125,284.95001220703125,301.4327697753906,292.0298767089844,301.4332580566406,302.9206237792969,298.9313659667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653167724609,5.679626941680908,2.597155071271117e-05,4.394945621490479,1.0,0.1500000059604644,0.0,298.5172424316406,410.0,14415.7421875,-0.0,13466.451171875,1.0,283.1499938964844,297.0428771972656,295.02996826171875,296.125732421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883610010147095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4994.6796875,0.0,20.474884033203125,1895.4371337890625,0.0,472.4814758300781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18194640,302.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9314880371094,0.9990000128746032,1.0,0.5319302678108215,303.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9314880371094,0.9990000128746032,1.0,0.5601481795310974,302.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9314880371094,0.9990000128746032,1.0,0.4137235581874847,302.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9314880371094,0.9990000128746032,1.0,0.5601481795310974,302.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9314880371094,0.9990000128746032,1.0,2.65710186958313,298.93145751953125,284.95001220703125,301.4327697753906,292.0298767089844,301.4332580566406,302.9206237792969,298.9313659667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653167724609,5.679626941680908,2.597155071271117e-05,4.394945621490479,1.0,0.1500000059604644,0.0,298.5172424316406,410.0,14415.7421875,-0.0,13466.451171875,1.0,283.1499938964844,297.0428771972656,295.02996826171875,296.125732421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883610010147095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4994.6796875,0.0,20.474884033203125,1895.4371337890625,0.0,472.4814758300781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18194700,302.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.929931640625,0.9990000128746032,1.0,0.5319299101829529,303.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.929931640625,0.9990000128746032,1.0,0.560147762298584,302.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.929931640625,0.9990000128746032,1.0,0.4137232303619385,302.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.929931640625,0.9990000128746032,1.0,0.560147762298584,302.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.929931640625,0.9990000128746032,1.0,2.657099962234497,298.929931640625,284.95001220703125,301.4317932128906,292.0163269042969,301.4320373535156,302.9215087890625,298.92987060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796488761901855,5.679623126983643,2.5971614377340305e-05,4.394965648651123,1.0,0.1500000059604644,0.0,298.51904296875,410.0,14415.58203125,-0.0,13466.443359375,1.0,283.1499938964844,297.0406188964844,295.0161437988281,296.1112976074219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883130490779876,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4991.65283203125,0.0,20.474884033203125,1895.4371337890625,0.0,472.34466552734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18194760,302.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9295349121094,0.9990000128746032,1.0,0.5319294929504395,303.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9295349121094,0.9990000128746032,1.0,0.5601473450660706,302.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9295349121094,0.9990000128746032,1.0,0.4137229323387146,302.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9295349121094,0.9990000128746032,1.0,0.5601473450660706,302.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9295349121094,0.9990000128746032,1.0,2.657097816467285,298.9295349121094,284.95001220703125,301.4320983886719,292.00323486328125,301.4321594238281,302.9225769042969,298.92950439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644584655762,5.679618835449219,2.5971678041969423e-05,4.394985675811768,1.0,0.1500000059604644,0.0,298.5208740234375,410.0,14416.6103515625,-0.0,13466.4345703125,1.0,283.1499938964844,297.039306640625,295.0028686523437,296.0974426269531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882566034793854,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4988.78466796875,0.0,20.474884033203125,1895.4371337890625,0.0,472.18365478515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18194820,302.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.93133544921875,0.9990000128746032,1.0,0.5319288969039917,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,298.93133544921875,0.9990000128746032,1.0,0.560146689414978,302.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.93133544921875,0.9990000128746032,1.0,0.4137224555015564,302.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.93133544921875,0.9990000128746032,1.0,0.560146689414978,302.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.93133544921875,0.9990000128746032,1.0,2.657094955444336,298.9313659667969,284.95001220703125,301.4347839355469,291.9844055175781,301.4350280761719,302.9247741699219,298.931396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638385772705,5.679612159729004,2.597177444840781e-05,4.395015239715576,1.0,0.1500000059604644,0.0,298.5235900878906,410.0,14420.09765625,-0.0,13466.4228515625,1.0,283.1499938964844,297.0395812988281,294.98419189453125,296.0780944824219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882189631462097,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4984.84375,0.0,20.474884033203125,1895.4371337890625,0.0,472.0763854980469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18194880,302.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9322204589844,0.9990000128746032,1.0,0.5319286584854126,303.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9322204589844,0.9990000128746032,1.0,0.5601465106010437,302.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9322204589844,0.9990000128746032,1.0,0.4137223064899444,302.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9322204589844,0.9990000128746032,1.0,0.5601465106010437,302.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9322204589844,0.9990000128746032,1.0,2.6570937633514404,298.9322509765625,284.95001220703125,301.4362487792969,291.9784545898437,301.436279296875,302.92559814453125,298.93231201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636478424072,5.679610252380371,2.597180537122768e-05,4.395025253295898,1.0,0.1500000059604644,0.0,298.5245056152344,410.0,14421.46484375,-0.0,13466.4189453125,1.0,283.1499938964844,297.0399475097656,294.97821044921875,296.0718994140625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882026612758636,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4983.59375,0.0,20.474884033203125,1895.4371337890625,0.0,472.0299072265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18194940,302.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.93878173828125,0.9990000128746032,1.0,0.5319278836250305,303.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.93878173828125,0.9990000128746032,1.0,0.5601456761360168,302.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.93878173828125,0.9990000128746032,1.0,0.4137216806411743,302.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.93878173828125,0.9990000128746032,1.0,0.5601456761360168,302.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.93878173828125,0.9990000128746032,1.0,2.657089710235596,298.9388122558594,284.95001220703125,301.4448547363281,291.9554138183594,301.44488525390625,302.9296569824219,298.9389953613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679601669311523,2.597193270048592e-05,4.395064830780029,1.0,0.1500000059604644,0.0,298.5281066894531,410.0,14429.7578125,-0.0,13466.40234375,1.0,283.1499938964844,297.0440673828125,294.9554443359375,296.0485534667969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882144033908844,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4978.96435546875,0.0,20.474884033203125,1895.4371337890625,0.0,472.0633544921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18195000,302.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.93878173828125,0.9990000128746032,1.0,0.5319278836250305,303.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.93878173828125,0.9990000128746032,1.0,0.5601456761360168,302.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.93878173828125,0.9990000128746032,1.0,0.4137216806411743,302.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.93878173828125,0.9990000128746032,1.0,0.5601456761360168,302.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.93878173828125,0.9990000128746032,1.0,2.657089710235596,298.9388122558594,284.95001220703125,301.4448547363281,291.9554138183594,301.44488525390625,302.9296569824219,298.9389953613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679601669311523,2.597193270048592e-05,4.395064830780029,1.0,0.1500000059604644,0.0,298.5281066894531,410.0,14429.7578125,-0.0,13466.40234375,1.0,283.1499938964844,297.0440673828125,294.9554443359375,296.0485534667969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882144033908844,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4978.96435546875,0.0,20.474884033203125,1895.4371337890625,0.0,472.0633544921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18195060,302.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9491271972656,0.9990000128746032,1.0,0.5319270491600037,303.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9491271972656,0.9990000128746032,1.0,0.5601447820663452,302.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9491271972656,0.9990000128746032,1.0,0.4137210547924042,302.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9491271972656,0.9990000128746032,1.0,0.5601447820663452,302.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9491271972656,0.9990000128746032,1.0,2.65708589553833,298.9491882324219,284.95001220703125,301.4575500488281,291.9339599609375,301.457763671875,302.93475341796875,298.94940185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206002974417e-05,4.39510440826416,1.0,0.1500000059604644,0.0,298.5317077636719,410.0,14441.291015625,-0.0,13466.38671875,1.0,283.1499938964844,297.0516967773437,294.9344177246094,296.0272521972656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883174002170563,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4974.86328125,0.0,20.474884033203125,1895.4371337890625,0.0,472.3570556640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18195120,302.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9491271972656,0.9990000128746032,1.0,0.5319270491600037,303.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9491271972656,0.9990000128746032,1.0,0.5601447820663452,302.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9491271972656,0.9990000128746032,1.0,0.4137210547924042,302.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9491271972656,0.9990000128746032,1.0,0.5601447820663452,302.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9491271972656,0.9990000128746032,1.0,2.65708589553833,298.9491882324219,284.95001220703125,301.4575500488281,291.9339599609375,301.457763671875,302.93475341796875,298.94940185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206002974417e-05,4.39510440826416,1.0,0.1500000059604644,0.0,298.5317077636719,410.0,14441.291015625,-0.0,13466.38671875,1.0,283.1499938964844,297.0516967773437,294.9344177246094,296.0272521972656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883174002170563,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4974.86328125,0.0,20.474884033203125,1895.4371337890625,0.0,472.3570556640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18195180,302.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9625244140625,0.9990000128746032,1.0,0.5319262742996216,303.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9625244140625,0.9990000128746032,1.0,0.5601439476013184,302.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9625244140625,0.9990000128746032,1.0,0.413720428943634,302.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9625244140625,0.9990000128746032,1.0,0.5601439476013184,302.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9625244140625,0.9990000128746032,1.0,2.6570818424224854,298.96258544921875,284.95001220703125,301.4739685058594,291.9139709472656,301.4740905761719,302.94073486328125,298.962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.6795854568481445,2.597218554001301e-05,4.395143508911133,1.0,0.1500000059604644,0.0,298.5352783203125,410.0,14455.3994140625,-0.0,13466.3701171875,1.0,283.1499938964844,297.0621643066406,294.9147644042969,296.0075988769531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884875118732452,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4971.1826171875,0.0,20.474884033203125,1895.4371337890625,0.0,472.8426208496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18195240,302.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9625244140625,0.9990000128746032,1.0,0.5319262742996216,303.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9625244140625,0.9990000128746032,1.0,0.5601439476013184,302.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9625244140625,0.9990000128746032,1.0,0.413720428943634,302.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9625244140625,0.9990000128746032,1.0,0.5601439476013184,302.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9625244140625,0.9990000128746032,1.0,2.6570818424224854,298.96258544921875,284.95001220703125,301.4739685058594,291.9139709472656,301.4740905761719,302.94073486328125,298.962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.6795854568481445,2.597218554001301e-05,4.395143508911133,1.0,0.1500000059604644,0.0,298.5352783203125,410.0,14455.3994140625,-0.0,13466.3701171875,1.0,283.1499938964844,297.0621643066406,294.9147644042969,296.0075988769531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884875118732452,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4971.1826171875,0.0,20.474884033203125,1895.4371337890625,0.0,472.8426208496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18195300,302.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9701232910156,0.9990000128746032,1.0,0.5319258570671082,303.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9701232910156,0.9990000128746032,1.0,0.5601435899734497,303.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9701232910156,0.9990000128746032,1.0,0.4137201309204101,302.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9701232910156,0.9990000128746032,1.0,0.5601435899734497,302.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9701232910156,0.9990000128746032,1.0,2.6570799350738525,298.9701843261719,284.95001220703125,301.4834899902344,291.9044494628906,301.4833374023437,302.9439392089844,298.97052001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679606914520264,5.679581165313721,2.5972247385652736e-05,4.395162582397461,1.0,0.1500000059604644,0.0,298.5370178222656,410.0,14463.302734375,-0.0,13466.3623046875,1.0,283.1499938964844,297.06817626953125,294.90533447265625,295.99822998046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885783791542053,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4969.4580078125,0.0,20.474884033203125,1895.4371337890625,0.0,473.1022033691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18195360,302.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9788513183594,0.9990000128746032,1.0,0.5319254994392395,303.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9788513183594,0.9990000128746032,1.0,0.5601431727409363,303.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9788513183594,0.9990000128746032,1.0,0.4137198328971863,302.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9788513183594,0.9990000128746032,1.0,0.5601431727409363,302.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9788513183594,0.9990000128746032,1.0,2.65707802772522,298.9789123535156,284.95001220703125,301.4937744140625,291.895263671875,301.49383544921875,302.9474792480469,298.9792785644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679577350616455,2.5972309231292456e-05,4.395181655883789,1.0,0.1500000059604644,0.0,298.53875732421875,410.0,14472.1748046875,-0.0,13466.3544921875,1.0,283.1499938964844,297.0751953125,294.8963623046875,295.9893798828125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488708347082138,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4967.8818359375,0.0,20.474884033203125,1895.4371337890625,0.0,473.4737243652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18195420,302.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.998046875,0.9990000128746032,1.0,0.5319247245788574,303.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.998046875,0.9990000128746032,1.0,0.5601423382759094,303.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.998046875,0.9990000128746032,1.0,0.4137192368507385,302.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.998046875,0.9990000128746032,1.0,0.5601423382759094,302.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.998046875,0.9990000128746032,1.0,2.657074213027954,298.9981384277344,284.95001220703125,301.5166015625,291.8777770996094,301.5167236328125,302.9552001953125,298.9985656738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597242928459309e-05,4.395219326019287,1.0,0.1500000059604644,0.0,298.5422058105469,410.0,14491.21484375,-0.0,13466.3388671875,1.0,283.1499938964844,297.0910339355469,294.8792419433594,295.9726867675781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890138506889343,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4964.9814453125,0.0,20.474884033203125,1895.4371337890625,0.0,474.34814453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18195480,302.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.998046875,0.9990000128746032,1.0,0.5319247245788574,303.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.998046875,0.9990000128746032,1.0,0.5601423382759094,303.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.998046875,0.9990000128746032,1.0,0.4137192368507385,302.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.998046875,0.9990000128746032,1.0,0.5601423382759094,302.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.998046875,0.9990000128746032,1.0,2.657074213027954,298.9981384277344,284.95001220703125,301.5166015625,291.8777770996094,301.5167236328125,302.9552001953125,298.9985656738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597242928459309e-05,4.395219326019287,1.0,0.1500000059604644,0.0,298.5422058105469,410.0,14491.21484375,-0.0,13466.3388671875,1.0,283.1499938964844,297.0910339355469,294.8792419433594,295.9726867675781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890138506889343,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4964.9814453125,0.0,20.474884033203125,1895.4371337890625,0.0,474.34814453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18195540,302.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0194091796875,0.9990000128746032,1.0,0.5319239497184753,303.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0194091796875,0.9990000128746032,1.0,0.5601415634155273,303.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0194091796875,0.9990000128746032,1.0,0.4137186408042907,302.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0194091796875,0.9990000128746032,1.0,0.5601415634155273,302.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0194091796875,0.9990000128746032,1.0,2.6570703983306885,299.0195007324219,284.95001220703125,301.54205322265625,291.861328125,301.54205322265625,302.9635925292969,299.0199584960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561614990234,2.597254751890432e-05,4.395256042480469,1.0,0.1500000059604644,0.0,298.5455322265625,410.0,14512.052734375,-0.0,13466.32421875,1.0,283.1499938964844,297.1088562011719,294.8630676269531,295.95709228515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893662333488464,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4962.3681640625,0.0,20.474884033203125,1895.4371337890625,0.0,475.35888671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18195600,302.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0194091796875,0.9990000128746032,1.0,0.5319239497184753,303.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0194091796875,0.9990000128746032,1.0,0.5601415634155273,303.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0194091796875,0.9990000128746032,1.0,0.4137186408042907,302.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0194091796875,0.9990000128746032,1.0,0.5601415634155273,302.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0194091796875,0.9990000128746032,1.0,2.6570703983306885,299.0195007324219,284.95001220703125,301.54205322265625,291.861328125,301.54205322265625,302.9635925292969,299.0199584960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561614990234,2.597254751890432e-05,4.395256042480469,1.0,0.1500000059604644,0.0,298.5455322265625,410.0,14512.052734375,-0.0,13466.32421875,1.0,283.1499938964844,297.1088562011719,294.8630676269531,295.95709228515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893662333488464,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4962.3681640625,0.0,20.474884033203125,1895.4371337890625,0.0,475.35888671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18195660,302.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.04156494140625,0.9990000128746032,1.0,0.5319232940673828,303.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.04156494140625,0.9990000128746032,1.0,0.56014084815979,303.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.04156494140625,0.9990000128746032,1.0,0.4137181043624878,302.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.04156494140625,0.9990000128746032,1.0,0.56014084815979,302.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.04156494140625,0.9990000128746032,1.0,2.657067060470581,299.0416564941406,284.95001220703125,301.5682678222656,291.8465881347656,301.5682678222656,302.97222900390625,299.04217529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679554462432861,2.597265483927913e-05,4.395289421081543,1.0,0.1500000059604644,0.0,298.5486145019531,410.0,14533.484375,-0.0,13466.310546875,1.0,283.1499938964844,297.1275634765625,294.8485717773437,295.9433288574219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4960.1591796875,0.0,20.474884033203125,1895.4371337890625,0.0,4300.0,0.2412937432527542,1.0,0.0,2.0,1.0,0.0
18195720,302.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0428161621094,0.9990000128746032,1.0,0.531923234462738,303.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0428161621094,0.9990000128746032,1.0,0.5601407885551453,303.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0428161621094,0.9990000128746032,1.0,0.4137180745601654,302.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0428161621094,0.9990000128746032,1.0,0.5601407885551453,302.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0428161621094,0.9990000128746032,1.0,2.657066822052002,299.0429382324219,284.95001220703125,301.56982421875,291.84576416015625,301.56951904296875,302.97271728515625,299.0434265136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579734802246,5.679553985595703,2.5972662115236744e-05,4.395291328430176,1.0,0.1500000059604644,0.0,298.5487976074219,410.0,14533.771484375,-0.0,13466.3095703125,1.0,283.1499938964844,297.1286315917969,294.65838623046875,295.7821044921875,321.1734619140625,311.5970458984375,283.1499938964844,17996.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2480944097042083,0.499981552362442,0.0025675669312477,4.37323808670044,3.671833753585816,0.7014042735099792,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4920.53515625,0.0,20.474565505981445,1900.2476806640625,0.0,4300.0,0.2413033097982406,1.0,0.0,2.0,1.0,0.0
18195780,302.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0675354003906,0.9990000128746032,1.0,0.5319225192070007,303.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0675354003906,0.9990000128746032,1.0,0.560140073299408,303.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0675354003906,0.9990000128746032,1.0,0.4137175381183624,302.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0675354003906,0.9990000128746032,1.0,0.560140073299408,302.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0675354003906,0.9990000128746032,1.0,2.6570632457733154,299.0676574707031,284.95001220703125,301.5994873046875,291.8310241699219,301.59918212890625,302.98223876953125,299.0682067871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572582244873,5.679546356201172,2.597277307359036e-05,4.395326137542725,1.0,0.1500000059604644,0.0,298.55194091796875,410.0,14559.712890625,-0.0,13466.2958984375,1.0,283.1499938964844,297.1495056152344,293.24053955078125,294.4414978027344,321.1734619140625,311.5970458984375,283.1499938964844,18003.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481398731470108,0.4999973773956299,0.2481385767459869,4.509637832641602,2.437475681304932,2.072161912918091,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4063.53857421875,0.0,20.47332763671875,1866.0098876953125,0.0,4300.0,0.2412844151258468,1.0,0.0,2.0,1.0,0.0
18195840,302.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0675354003906,0.9990000128746032,1.0,0.5319225192070007,303.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0675354003906,0.9990000128746032,1.0,0.560140073299408,303.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0675354003906,0.9990000128746032,1.0,0.4137175381183624,302.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0675354003906,0.9990000128746032,1.0,0.560140073299408,302.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0675354003906,0.9990000128746032,1.0,2.6570632457733154,299.0676574707031,284.95001220703125,301.5994873046875,291.8310241699219,301.59918212890625,302.98223876953125,299.0682067871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572582244873,5.679546356201172,2.597277307359036e-05,4.395326137542725,1.0,0.1500000059604644,0.0,298.55194091796875,410.0,14559.712890625,-0.0,13466.2958984375,1.0,283.1499938964844,297.1495056152344,293.24053955078125,294.4414978027344,321.1734619140625,311.5970458984375,283.1499938964844,18003.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481398731470108,0.4999973773956299,0.2481385767459869,4.509637832641602,2.437475681304932,2.072161912918091,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4063.53857421875,0.0,20.47332763671875,1866.0098876953125,0.0,4300.0,0.2412844151258468,1.0,0.0,2.0,1.0,0.0
18195900,302.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0807189941406,0.9990000128746032,1.0,0.5319222211837769,303.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0807189941406,0.9990000128746032,1.0,0.5601397156715393,303.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0807189941406,0.9990000128746032,1.0,0.4137172698974609,302.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0807189941406,0.9990000128746032,1.0,0.5601397156715393,302.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0807189941406,0.9990000128746032,1.0,2.6570615768432617,299.080810546875,284.95001220703125,301.61492919921875,291.8238830566406,301.6146240234375,302.9872741699219,299.0813903808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679568767547607,5.6795430183410645,2.5972825824283063e-05,4.395342826843262,1.0,0.1500000059604644,0.0,298.553466796875,410.0,14572.0380859375,-0.0,13466.2890625,1.0,283.1499938964844,297.1605834960937,293.0663757324219,294.1813049316406,321.1734619140625,311.5970458984375,283.1499938964844,18002.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481311112642288,0.4999895989894867,0.2481311112642288,4.509654521942139,2.437262296676636,2.072392463684082,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3985.472412109375,0.0,20.47151565551757,1866.0030517578125,0.0,4300.0,0.241276815533638,1.0,0.0,2.0,1.0,0.0
18195960,302.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0942077636719,0.9990000128746032,1.0,0.5319218635559082,303.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0942077636719,0.9990000128746032,1.0,0.5601393580436707,303.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0942077636719,0.9990000128746032,1.0,0.4137170016765594,302.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0942077636719,0.9990000128746032,1.0,0.5601393580436707,302.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0942077636719,0.9990000128746032,1.0,2.657059907913208,299.0943298339844,284.95001220703125,301.6307067871094,291.8169250488281,301.6304016113281,302.9924621582031,299.09490966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597287857497577e-05,4.395359039306641,1.0,0.1500000059604644,0.0,298.5549621582031,410.0,14584.5048828125,-0.0,13466.2822265625,1.0,283.1499938964844,297.1721496582031,292.966796875,294.0293884277344,321.1734619140625,311.5970458984375,283.1499938964844,18001.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481255531311035,0.4999885261058807,0.2481255531311035,4.5096540451049805,2.437269687652588,2.0723843574523926,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3941.791748046875,0.0,20.47061538696289,1866.0032958984373,0.0,4300.0,0.2412724941968917,1.0,0.0,2.0,1.0,0.0
18196020,302.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1219787597656,0.9990000128746032,1.0,0.5319212079048157,303.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1219787597656,0.9990000128746032,1.0,0.5601387023925781,303.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1219787597656,0.9990000128746032,1.0,0.4137165248394012,302.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1219787597656,0.9990000128746032,1.0,0.5601387023925781,302.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1219787597656,0.9990000128746032,1.0,2.65705680847168,299.1221008300781,284.95001220703125,301.66314697265625,291.8033447265625,301.662841796875,303.0032653808594,299.1227111816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679558753967285,5.679533004760742,2.5972980438382365e-05,4.395390510559082,1.0,0.1500000059604644,0.0,298.5578308105469,410.0,14610.16796875,-0.0,13466.2685546875,1.0,283.1499938964844,297.1961975097656,292.86199951171875,293.87322998046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481198459863662,0.4999916553497314,0.2481198459863662,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3897.1630859375,0.0,20.469877243041992,1866.0032958984373,0.0,4300.0,0.2412683218717575,1.0,0.0,2.0,1.0,0.0
18196080,302.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1219787597656,0.9990000128746032,1.0,0.5319212079048157,303.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1219787597656,0.9990000128746032,1.0,0.5601387023925781,303.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1219787597656,0.9990000128746032,1.0,0.4137165248394012,302.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1219787597656,0.9990000128746032,1.0,0.5601387023925781,302.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1219787597656,0.9990000128746032,1.0,2.65705680847168,299.1221008300781,284.95001220703125,301.66314697265625,291.8033447265625,301.662841796875,303.0032653808594,299.1227111816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679558753967285,5.679533004760742,2.5972980438382365e-05,4.395390510559082,1.0,0.1500000059604644,0.0,298.5578308105469,410.0,14610.16796875,-0.0,13466.2685546875,1.0,283.1499938964844,297.1961975097656,292.86199951171875,293.87322998046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481198459863662,0.4999916553497314,0.2481198459863662,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3897.1630859375,0.0,20.469877243041992,1866.0032958984373,0.0,4300.0,0.2412683218717575,1.0,0.0,2.0,1.0,0.0
18196140,302.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1505432128906,0.9990000128746032,1.0,0.5319206118583679,303.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1505432128906,0.9990000128746032,1.0,0.5601380467414856,303.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1505432128906,0.9990000128746032,1.0,0.413716048002243,302.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1505432128906,0.9990000128746032,1.0,0.5601380467414856,302.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1505432128906,0.9990000128746032,1.0,2.657053709030152,299.1506652832031,284.95001220703125,301.6964416503906,291.7901916503906,301.69610595703125,303.0145568847656,299.1512756347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.679526329040527,2.597307684482076e-05,4.395420551300049,1.0,0.1500000059604644,0.0,298.5605773925781,410.0,14636.5390625,-0.0,13466.2568359375,1.0,283.1499938964844,297.2210693359375,292.81756591796875,293.8114929199219,321.1734619140625,311.5970458984375,283.1499938964844,18000.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481178194284439,0.4999953508377075,0.2481178045272827,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3879.572998046875,0.0,20.469730377197266,1866.0032958984373,0.0,4300.0,0.2412670105695724,1.0,0.0,2.0,1.0,0.0
18196200,302.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1505432128906,0.9990000128746032,1.0,0.5319206118583679,303.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1505432128906,0.9990000128746032,1.0,0.5601380467414856,303.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1505432128906,0.9990000128746032,1.0,0.413716048002243,302.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1505432128906,0.9990000128746032,1.0,0.5601380467414856,302.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1505432128906,0.9990000128746032,1.0,2.657053709030152,299.1506652832031,284.95001220703125,301.6964416503906,291.7901916503906,301.69610595703125,303.0145568847656,299.1512756347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.679526329040527,2.597307684482076e-05,4.395420551300049,1.0,0.1500000059604644,0.0,298.5605773925781,410.0,14636.5390625,-0.0,13466.2568359375,1.0,283.1499938964844,297.2210693359375,292.81756591796875,293.8114929199219,321.1734619140625,311.5970458984375,283.1499938964844,18000.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481178194284439,0.4999953508377075,0.2481178045272827,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3879.572998046875,0.0,20.469730377197266,1866.0032958984373,0.0,4300.0,0.2412670105695724,1.0,0.0,2.0,1.0,0.0
18196260,302.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1795349121094,0.9990000128746032,1.0,0.5319200754165649,303.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1795349121094,0.9990000128746032,1.0,0.5601374506950378,303.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1795349121094,0.9990000128746032,1.0,0.4137156009674072,302.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1795349121094,0.9990000128746032,1.0,0.5601374506950378,302.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1795349121094,0.9990000128746032,1.0,2.657050848007202,299.1796569824219,284.95001220703125,301.73016357421875,291.77734375,301.7298583984375,303.0262451171875,299.1802978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679546356201172,5.679520606994629,2.597316779429093e-05,4.395448684692383,1.0,0.1500000059604644,0.0,298.5631408691406,410.0,14663.25390625,-0.0,13466.2451171875,1.0,283.1499938964844,297.2464599609375,292.7944641113281,293.7828063964844,321.1734619140625,311.5970458984375,283.1499938964844,18000.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481171190738678,0.499997615814209,0.2481171190738678,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3871.482666015625,0.0,20.46972274780273,1866.0032958984373,0.0,4300.0,0.2412666231393814,1.0,0.0,2.0,1.0,0.0
18196320,302.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1795349121094,0.9990000128746032,1.0,0.5319200754165649,303.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1795349121094,0.9990000128746032,1.0,0.5601374506950378,303.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1795349121094,0.9990000128746032,1.0,0.4137156009674072,302.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1795349121094,0.9990000128746032,1.0,0.5601374506950378,302.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1795349121094,0.9990000128746032,1.0,2.657050848007202,299.1796569824219,284.95001220703125,301.73016357421875,291.77734375,301.7298583984375,303.0262451171875,299.1802978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679546356201172,5.679520606994629,2.597316779429093e-05,4.395448684692383,1.0,0.1500000059604644,0.0,298.5631408691406,410.0,14663.25390625,-0.0,13466.2451171875,1.0,283.1499938964844,297.2464599609375,292.7944641113281,293.7828063964844,321.1734619140625,311.5970458984375,283.1499938964844,18000.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481171190738678,0.499997615814209,0.2481171190738678,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3871.482666015625,0.0,20.46972274780273,1866.0032958984373,0.0,4300.0,0.2412666231393814,1.0,0.0,2.0,1.0,0.0
18196380,302.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.20867919921875,0.9990000128746032,1.0,0.531919538974762,303.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.20867919921875,0.9990000128746032,1.0,0.5601368546485901,303.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.20867919921875,0.9990000128746032,1.0,0.4137151837348938,302.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.20867919921875,0.9990000128746032,1.0,0.5601368546485901,302.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.20867919921875,0.9990000128746032,1.0,2.657047986984253,299.20880126953125,284.95001220703125,301.7640380859375,291.7646484375,301.7637023925781,303.0382995605469,299.2094116210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679541110992432,5.6795148849487305,2.5973251467803493e-05,4.395474910736084,1.0,0.1500000059604644,0.0,298.5655517578125,410.0,14689.9501953125,-0.0,13466.234375,1.0,283.1499938964844,297.2720947265625,292.77935791015625,293.7664794921875,321.1734619140625,311.5970458984375,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481168955564499,0.4999987185001373,0.2481168955564499,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3866.97119140625,0.0,20.4697380065918,1866.0032958984373,0.0,4300.0,0.241266518831253,1.0,0.0,2.0,1.0,0.0
18196440,302.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.20867919921875,0.9990000128746032,1.0,0.531919538974762,303.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.20867919921875,0.9990000128746032,1.0,0.5601368546485901,303.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.20867919921875,0.9990000128746032,1.0,0.4137151837348938,302.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.20867919921875,0.9990000128746032,1.0,0.5601368546485901,302.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.20867919921875,0.9990000128746032,1.0,2.657047986984253,299.20880126953125,284.95001220703125,301.7640380859375,291.7646484375,301.7637023925781,303.0382995605469,299.2094116210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679541110992432,5.6795148849487305,2.5973251467803493e-05,4.395474910736084,1.0,0.1500000059604644,0.0,298.5655517578125,410.0,14689.9501953125,-0.0,13466.234375,1.0,283.1499938964844,297.2720947265625,292.77935791015625,293.7664794921875,321.1734619140625,311.5970458984375,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481168955564499,0.4999987185001373,0.2481168955564499,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3866.97119140625,0.0,20.4697380065918,1866.0032958984373,0.0,4300.0,0.241266518831253,1.0,0.0,2.0,1.0,0.0
