time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196500,302.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.22320556640625,0.9990000128746032,1.0,0.5319192409515381,303.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.22320556640625,0.9990000128746032,1.0,0.560136616230011,303.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.22320556640625,0.9990000128746032,1.0,0.4137149751186371,302.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.22320556640625,0.9990000128746032,1.0,0.560136616230011,302.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.22320556640625,0.9990000128746032,1.0,2.6570467948913574,299.2233581542969,284.95001220703125,301.7809143066406,291.7583312988281,301.78057861328125,303.0443725585937,299.2239685058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538249969482,5.679512023925781,2.597329330455977e-05,4.395487785339356,1.0,0.1500000059604644,0.0,298.56671142578125,410.0,14703.248046875,-0.0,13466.2294921875,1.0,283.1499938964844,297.284912109375,292.7726745605469,293.7596435546875,321.1734619140625,311.5970458984375,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481168359518051,0.4999991059303283,0.2481168359518051,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3865.09521484375,0.0,20.469745635986328,1866.0032958984373,0.0,4300.0,0.2412665039300918,1.0,0.0,2.0,1.0,0.0
18196560,302.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2375793457031,0.9990000128746032,1.0,0.531919002532959,303.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2375793457031,0.9990000128746032,1.0,0.5601363182067871,303.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2375793457031,0.9990000128746032,1.0,0.4137147963047027,302.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2375793457031,0.9990000128746032,1.0,0.5601363182067871,302.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2375793457031,0.9990000128746032,1.0,2.657045602798462,299.2377014160156,284.95001220703125,301.79766845703125,291.75201416015625,301.7972106933594,303.0505065917969,299.23834228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535865783691,5.67950963973999,2.597332968434785e-05,4.395499706268311,1.0,0.1500000059604644,0.0,298.5677795410156,410.0,14716.318359375,-0.0,13466.224609375,1.0,283.1499938964844,297.297607421875,292.7667541503906,293.7539978027344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481168061494827,0.4999992847442627,0.2481168061494827,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3863.56005859375,0.0,20.469751358032227,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18196620,302.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2659912109375,0.9990000128746032,1.0,0.5319185853004456,303.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2659912109375,0.9990000128746032,1.0,0.5601358413696289,303.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2659912109375,0.9990000128746032,1.0,0.4137144386768341,302.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2659912109375,0.9990000128746032,1.0,0.5601358413696289,302.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2659912109375,0.9990000128746032,1.0,2.65704345703125,299.26611328125,284.95001220703125,301.8306579589844,291.7393798828125,301.8301086425781,303.0628356933594,299.2667236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531097412109,5.679504871368408,2.5973402443923987e-05,4.395522117614746,1.0,0.1500000059604644,0.0,298.56982421875,410.0,14742.1015625,-0.0,13466.21484375,1.0,283.1499938964844,297.3227844238281,292.7552185058594,293.7431640625,321.1734619140625,311.5970458984375,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167763471603,0.4999996125698089,0.2481167763471603,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3860.59130859375,0.0,20.46975898742676,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18196680,302.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2659912109375,0.9990000128746032,1.0,0.5319185853004456,303.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2659912109375,0.9990000128746032,1.0,0.5601358413696289,303.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2659912109375,0.9990000128746032,1.0,0.4137144386768341,302.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2659912109375,0.9990000128746032,1.0,0.5601358413696289,302.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2659912109375,0.9990000128746032,1.0,2.65704345703125,299.26611328125,284.95001220703125,301.8306579589844,291.7393798828125,301.8301086425781,303.0628356933594,299.2667236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531097412109,5.679504871368408,2.5973402443923987e-05,4.395522117614746,1.0,0.1500000059604644,0.0,298.56982421875,410.0,14742.1015625,-0.0,13466.21484375,1.0,283.1499938964844,297.3227844238281,292.7552185058594,293.7431640625,321.1734619140625,311.5970458984375,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167763471603,0.4999996125698089,0.2481167763471603,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3860.59130859375,0.0,20.46975898742676,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18196740,302.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2939147949219,0.9990000128746032,1.0,0.5319181084632874,303.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2939147949219,0.9990000128746032,1.0,0.5601354241371155,303.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2939147949219,0.9990000128746032,1.0,0.4137141108512878,302.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2939147949219,0.9990000128746032,1.0,0.5601354241371155,302.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2939147949219,0.9990000128746032,1.0,2.657041311264038,299.29400634765625,284.95001220703125,301.8627014160156,291.7265625,301.8623352050781,303.0751647949219,299.29461669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597346974653192e-05,4.395542621612549,1.0,0.1500000059604644,0.0,298.5717468261719,410.0,14767.2607421875,-0.0,13466.20703125,1.0,283.1499938964844,297.3476257324219,292.7439880371094,293.7328491210937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167614459991,0.4999997913837433,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3857.73779296875,0.0,20.46976661682129,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18196800,302.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2939147949219,0.9990000128746032,1.0,0.5319181084632874,303.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2939147949219,0.9990000128746032,1.0,0.5601354241371155,303.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2939147949219,0.9990000128746032,1.0,0.4137141108512878,302.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2939147949219,0.9990000128746032,1.0,0.5601354241371155,302.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2939147949219,0.9990000128746032,1.0,2.657041311264038,299.29400634765625,284.95001220703125,301.8627014160156,291.7265625,301.8623352050781,303.0751647949219,299.29461669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597346974653192e-05,4.395542621612549,1.0,0.1500000059604644,0.0,298.5717468261719,410.0,14767.2607421875,-0.0,13466.20703125,1.0,283.1499938964844,297.3476257324219,292.7439880371094,293.7328491210937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167614459991,0.4999997913837433,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3857.73779296875,0.0,20.46976661682129,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18196860,302.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3200988769531,0.9990000128746032,1.0,0.5319177508354187,303.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3200988769531,0.9990000128746032,1.0,0.560135006904602,303.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3200988769531,0.9990000128746032,1.0,0.4137138128280639,302.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3200988769531,0.9990000128746032,1.0,0.560135006904602,302.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3200988769531,0.9990000128746032,1.0,2.6570394039154053,299.3202209472656,284.95001220703125,301.8934020996094,291.7135009765625,301.8925170898437,303.0873413085937,299.3207702636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679496765136719,2.597352613520343e-05,4.395560264587402,1.0,0.1500000059604644,0.0,298.5733337402344,410.0,14790.623046875,-0.0,13466.19921875,1.0,283.1499938964844,297.37115478515625,292.7327880859375,293.72271728515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999998807907104,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3854.81884765625,0.0,20.46976852416992,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18196920,302.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3200988769531,0.9990000128746032,1.0,0.5319177508354187,303.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3200988769531,0.9990000128746032,1.0,0.560135006904602,303.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3200988769531,0.9990000128746032,1.0,0.4137138128280639,302.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3200988769531,0.9990000128746032,1.0,0.560135006904602,302.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3200988769531,0.9990000128746032,1.0,2.6570394039154053,299.3202209472656,284.95001220703125,301.8934020996094,291.7135009765625,301.8925170898437,303.0873413085937,299.3207702636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679496765136719,2.597352613520343e-05,4.395560264587402,1.0,0.1500000059604644,0.0,298.5733337402344,410.0,14790.623046875,-0.0,13466.19921875,1.0,283.1499938964844,297.37115478515625,292.7327880859375,293.72271728515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999998807907104,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3854.81884765625,0.0,20.46976852416992,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18196980,302.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.345458984375,0.9990000128746032,1.0,0.5319174528121948,303.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.345458984375,0.9990000128746032,1.0,0.5601347088813782,303.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.345458984375,0.9990000128746032,1.0,0.4137135744094848,302.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.345458984375,0.9990000128746032,1.0,0.5601347088813782,302.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.345458984375,0.9990000128746032,1.0,2.657037734985352,299.3455810546875,284.95001220703125,301.9223937988281,291.7001037597656,301.92169189453125,303.0993957519531,299.3460998535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597357888589613e-05,4.395576477050781,1.0,0.1500000059604644,0.0,298.5748291015625,410.0,14813.208984375,-0.0,13466.1923828125,1.0,283.1499938964844,297.3939514160156,292.72149658203125,293.7124938964844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999403953552,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3851.80419921875,0.0,20.469770431518555,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18197040,302.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.345458984375,0.9990000128746032,1.0,0.5319174528121948,303.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.345458984375,0.9990000128746032,1.0,0.5601347088813782,303.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.345458984375,0.9990000128746032,1.0,0.4137135744094848,302.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.345458984375,0.9990000128746032,1.0,0.5601347088813782,302.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.345458984375,0.9990000128746032,1.0,2.657037734985352,299.3455810546875,284.95001220703125,301.9223937988281,291.7001037597656,301.92169189453125,303.0993957519531,299.3460998535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597357888589613e-05,4.395576477050781,1.0,0.1500000059604644,0.0,298.5748291015625,410.0,14813.208984375,-0.0,13466.1923828125,1.0,283.1499938964844,297.3939514160156,292.72149658203125,293.7124938964844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999403953552,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3851.80419921875,0.0,20.469770431518555,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18197100,302.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3578796386719,0.9990000128746032,1.0,0.5319172739982605,303.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3578796386719,0.9990000128746032,1.0,0.5601345300674438,303.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3578796386719,0.9990000128746032,1.0,0.4137134552001953,302.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3578796386719,0.9990000128746032,1.0,0.5601345300674438,302.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.3578796386719,0.9990000128746032,1.0,2.6570370197296143,299.35797119140625,284.95001220703125,301.9361572265625,291.6932373046875,301.9358825683594,303.1054382324219,299.3584899902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.679491996765137,2.5973602532758377e-05,4.3955841064453125,1.0,0.1500000059604644,0.0,298.5755310058594,410.0,14824.0966796875,-0.0,13466.189453125,1.0,283.1499938964844,297.4051818847656,292.7158203125,293.7073669433594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999701976776,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3850.275390625,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18197160,302.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.36932373046875,0.9990000128746032,1.0,0.531917154788971,303.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.36932373046875,0.9990000128746032,1.0,0.5601344108581543,303.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.36932373046875,0.9990000128746032,1.0,0.4137133359909057,302.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.36932373046875,0.9990000128746032,1.0,0.5601344108581543,302.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.36932373046875,0.9990000128746032,1.0,2.657036304473877,299.3694152832031,284.95001220703125,301.9493408203125,291.6862487792969,301.9489440917969,303.111328125,299.36993408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490566253662,2.5973622541641816e-05,4.395590782165527,1.0,0.1500000059604644,0.0,298.5761108398437,410.0,14833.9580078125,-0.0,13466.1875,1.0,283.1499938964844,297.4157409667969,292.7099304199219,293.7020263671875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999701976776,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3848.6181640625,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18197220,302.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3909912109375,0.9990000128746032,1.0,0.5319169163703918,303.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3909912109375,0.9990000128746032,1.0,0.5601341128349304,303.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3909912109375,0.9990000128746032,1.0,0.4137131571769714,302.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3909912109375,0.9990000128746032,1.0,0.5601341128349304,302.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3909912109375,0.9990000128746032,1.0,2.657035112380981,299.3910827636719,284.95001220703125,301.973876953125,291.671875,301.9736633300781,303.1228942871094,299.3915405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679488182067871,2.5973658921429887e-05,4.395601749420166,1.0,0.1500000059604644,0.0,298.5771179199219,410.0,14852.6181640625,-0.0,13466.1826171875,1.0,283.1499938964844,297.4356994628906,292.6978759765625,293.69097900390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3845.090087890625,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18197280,302.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3909912109375,0.9990000128746032,1.0,0.5319169163703918,303.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3909912109375,0.9990000128746032,1.0,0.5601341128349304,303.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3909912109375,0.9990000128746032,1.0,0.4137131571769714,302.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3909912109375,0.9990000128746032,1.0,0.5601341128349304,302.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3909912109375,0.9990000128746032,1.0,2.657035112380981,299.3910827636719,284.95001220703125,301.973876953125,291.671875,301.9736633300781,303.1228942871094,299.3915405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679488182067871,2.5973658921429887e-05,4.395601749420166,1.0,0.1500000059604644,0.0,298.5771179199219,410.0,14852.6181640625,-0.0,13466.1826171875,1.0,283.1499938964844,297.4356994628906,292.6978759765625,293.69097900390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3845.090087890625,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18197340,302.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.40972900390625,0.9990000128746032,1.0,0.5319167375564575,303.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.40972900390625,0.9990000128746032,1.0,0.5601339936256409,303.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.40972900390625,0.9990000128746032,1.0,0.4137130379676819,302.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.40972900390625,0.9990000128746032,1.0,0.5601339936256409,302.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.40972900390625,0.9990000128746032,1.0,2.657034397125244,299.4097900390625,284.95001220703125,301.9956359863281,291.6568603515625,301.9948425292969,303.13385009765625,299.41021728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951250076294,5.679486274719238,2.597368620627094e-05,4.395609855651856,1.0,0.1500000059604644,0.0,298.5778503417969,410.0,14868.4365234375,-0.0,13466.1787109375,1.0,283.1499938964844,297.4531555175781,292.6850280761719,293.6790466308594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3841.05419921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18197400,302.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.40972900390625,0.9990000128746032,1.0,0.5319167375564575,303.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.40972900390625,0.9990000128746032,1.0,0.5601339936256409,303.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.40972900390625,0.9990000128746032,1.0,0.4137130379676819,302.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.40972900390625,0.9990000128746032,1.0,0.5601339936256409,302.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.40972900390625,0.9990000128746032,1.0,2.657034397125244,299.4097900390625,284.95001220703125,301.9956359863281,291.6568603515625,301.9948425292969,303.13385009765625,299.41021728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951250076294,5.679486274719238,2.597368620627094e-05,4.395609855651856,1.0,0.1500000059604644,0.0,298.5778503417969,410.0,14868.4365234375,-0.0,13466.1787109375,1.0,283.1499938964844,297.4531555175781,292.6850280761719,293.6790466308594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3841.05419921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18197460,302.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4263000488281,0.9990000128746032,1.0,0.531916618347168,303.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4263000488281,0.9990000128746032,1.0,0.5601338148117065,303.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4263000488281,0.9990000128746032,1.0,0.4137129485607147,302.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4263000488281,0.9990000128746032,1.0,0.5601338148117065,302.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4263000488281,0.9990000128746032,1.0,2.657033681869507,299.4263916015625,284.95001220703125,302.0142517089844,291.64111328125,302.0135803222656,303.1443786621094,299.4267272949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679485321044922,2.5973704396164976e-05,4.395616054534912,1.0,0.1500000059604644,0.0,298.5783996582031,410.0,14882.259765625,-0.0,13466.1767578125,1.0,283.1499938964844,297.4687805175781,292.6715393066406,293.6663818359375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3836.638916015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18197520,302.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4263000488281,0.9990000128746032,1.0,0.531916618347168,303.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4263000488281,0.9990000128746032,1.0,0.5601338148117065,303.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4263000488281,0.9990000128746032,1.0,0.4137129485607147,302.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4263000488281,0.9990000128746032,1.0,0.5601338148117065,302.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4263000488281,0.9990000128746032,1.0,2.657033681869507,299.4263916015625,284.95001220703125,302.0142517089844,291.64111328125,302.0135803222656,303.1443786621094,299.4267272949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679485321044922,2.5973704396164976e-05,4.395616054534912,1.0,0.1500000059604644,0.0,298.5783996582031,410.0,14882.259765625,-0.0,13466.1767578125,1.0,283.1499938964844,297.4687805175781,292.6715393066406,293.6663818359375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3836.638916015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18197580,302.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4398803710937,0.9990000128746032,1.0,0.5319165587425232,303.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4398803710937,0.9990000128746032,1.0,0.5601337552070618,303.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4398803710937,0.9990000128746032,1.0,0.4137128889560699,302.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4398803710937,0.9990000128746032,1.0,0.5601337552070618,302.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4398803710937,0.9990000128746032,1.0,2.657033443450928,299.43994140625,284.95001220703125,302.02935791015625,291.6245422363281,302.0286560058594,303.1540222167969,299.4402160644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510593414307,5.6794843673706055,2.5973713491112e-05,4.395618915557861,1.0,0.1500000059604644,0.0,298.57867431640625,410.0,14893.0107421875,-0.0,13466.17578125,1.0,283.1499938964844,297.4819641113281,292.6572570800781,293.6527709960937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3831.707763671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18197640,302.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4398803710937,0.9990000128746032,1.0,0.5319165587425232,303.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4398803710937,0.9990000128746032,1.0,0.5601337552070618,303.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4398803710937,0.9990000128746032,1.0,0.4137128889560699,302.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4398803710937,0.9990000128746032,1.0,0.5601337552070618,302.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4398803710937,0.9990000128746032,1.0,2.657033443450928,299.43994140625,284.95001220703125,302.02935791015625,291.6245422363281,302.0286560058594,303.1540222167969,299.4402160644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510593414307,5.6794843673706055,2.5973713491112e-05,4.395618915557861,1.0,0.1500000059604644,0.0,298.57867431640625,410.0,14893.0107421875,-0.0,13466.17578125,1.0,283.1499938964844,297.4819641113281,292.6572570800781,293.6527709960937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3831.707763671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18197700,302.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4459228515625,0.9990000128746032,1.0,0.5319165587425232,303.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4459228515625,0.9990000128746032,1.0,0.5601337552070618,303.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4459228515625,0.9990000128746032,1.0,0.4137128889560699,302.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4459228515625,0.9990000128746032,1.0,0.5601337552070618,302.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4459228515625,0.9990000128746032,1.0,2.657033443450928,299.44598388671875,284.95001220703125,302.03546142578125,291.6159362792969,302.0352783203125,303.1586608886719,299.4462280273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510116577148,5.6794843673706055,2.59737171290908e-05,4.39561939239502,1.0,0.1500000059604644,0.0,298.5787353515625,410.0,14897.6162109375,-0.0,13466.1748046875,1.0,283.1499938964844,297.4879455566406,292.6499328613281,293.645751953125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3829.115234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18197760,302.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4504699707031,0.9990000128746032,1.0,0.5319165587425232,303.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4504699707031,0.9990000128746032,1.0,0.5601337552070618,303.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4504699707031,0.9990000128746032,1.0,0.4137128889560699,302.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4504699707031,0.9990000128746032,1.0,0.5601337552070618,302.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4504699707031,0.9990000128746032,1.0,2.657033443450928,299.45050048828125,284.95001220703125,302.04058837890625,291.6070861816406,302.0401306152344,303.16290283203125,299.4507141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510593414307,5.6794843673706055,2.59737153101014e-05,4.395618915557861,1.0,0.1500000059604644,0.0,298.5787048339844,410.0,14900.685546875,-0.0,13466.17578125,1.0,283.1499938964844,297.49273681640625,292.6421813964844,293.63824462890625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3826.27001953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18197820,302.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4569702148437,0.9990000128746032,1.0,0.531916618347168,303.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4569702148437,0.9990000128746032,1.0,0.5601338148117065,303.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4569702148437,0.9990000128746032,1.0,0.4137129485607147,302.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4569702148437,0.9990000128746032,1.0,0.5601338148117065,302.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4569702148437,0.9990000128746032,1.0,2.657033681869507,299.4570007324219,284.95001220703125,302.0475769042969,291.5886535644531,302.0469055175781,303.17059326171875,299.4571228027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679485321044922,2.5973704396164976e-05,4.395616054534912,1.0,0.1500000059604644,0.0,298.5783996582031,410.0,14904.6494140625,-0.0,13466.1767578125,1.0,283.1499938964844,297.4999694824219,292.6258850097656,293.622314453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3820.086669921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18197880,302.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4569702148437,0.9990000128746032,1.0,0.531916618347168,303.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4569702148437,0.9990000128746032,1.0,0.5601338148117065,303.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4569702148437,0.9990000128746032,1.0,0.4137129485607147,302.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4569702148437,0.9990000128746032,1.0,0.5601338148117065,302.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4569702148437,0.9990000128746032,1.0,2.657033681869507,299.4570007324219,284.95001220703125,302.0475769042969,291.5886535644531,302.0469055175781,303.17059326171875,299.4571228027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679485321044922,2.5973704396164976e-05,4.395616054534912,1.0,0.1500000059604644,0.0,298.5783996582031,410.0,14904.6494140625,-0.0,13466.1767578125,1.0,283.1499938964844,297.4999694824219,292.6258850097656,293.622314453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3820.086669921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18197940,302.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4600524902344,0.9990000128746032,1.0,0.5319167971611023,303.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4600524902344,0.9990000128746032,1.0,0.5601339936256409,303.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4600524902344,0.9990000128746032,1.0,0.4137130379676819,302.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4600524902344,0.9990000128746032,1.0,0.5601339936256409,302.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4600524902344,0.9990000128746032,1.0,2.657034397125244,299.4600524902344,284.95001220703125,302.04998779296875,291.5691223144531,302.0496826171875,303.1773986816406,299.4601135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951250076294,5.679486274719238,2.5973684387281537e-05,4.395609855651856,1.0,0.1500000059604644,0.0,298.5778503417969,410.0,14905.4326171875,-0.0,13466.1796875,1.0,283.1499938964844,297.5042419433594,292.6087646484375,293.6053466796875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3813.3505859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18198000,302.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4600524902344,0.9990000128746032,1.0,0.5319167971611023,303.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4600524902344,0.9990000128746032,1.0,0.5601339936256409,303.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4600524902344,0.9990000128746032,1.0,0.4137130379676819,302.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4600524902344,0.9990000128746032,1.0,0.5601339936256409,302.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4600524902344,0.9990000128746032,1.0,2.657034397125244,299.4600524902344,284.95001220703125,302.04998779296875,291.5691223144531,302.0496826171875,303.1773986816406,299.4601135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951250076294,5.679486274719238,2.5973684387281537e-05,4.395609855651856,1.0,0.1500000059604644,0.0,298.5778503417969,410.0,14905.4326171875,-0.0,13466.1796875,1.0,283.1499938964844,297.5042419433594,292.6087646484375,293.6053466796875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3813.3505859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18198060,302.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4607849121094,0.9990000128746032,1.0,0.5319169759750366,303.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4607849121094,0.9990000128746032,1.0,0.5601341724395752,303.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4607849121094,0.9990000128746032,1.0,0.4137131869792938,302.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4607849121094,0.9990000128746032,1.0,0.5601341724395752,302.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4607849121094,0.9990000128746032,1.0,2.6570353507995605,299.4607849121094,284.95001220703125,302.04998779296875,291.5550537109375,302.0500183105469,303.1834411621094,299.4608154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679514408111572,5.679488658905029,2.597365346446168e-05,4.395599842071533,1.0,0.1500000059604644,0.0,298.5769348144531,410.0,14904.5009765625,-0.0,13466.18359375,1.0,283.1499938964844,297.5061950683594,292.5934143066406,293.5893249511719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3807.07666015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18198120,302.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4607849121094,0.9990000128746032,1.0,0.5319169759750366,303.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4607849121094,0.9990000128746032,1.0,0.5601341724395752,303.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4607849121094,0.9990000128746032,1.0,0.4137131869792938,302.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4607849121094,0.9990000128746032,1.0,0.5601341724395752,302.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4607849121094,0.9990000128746032,1.0,2.6570353507995605,299.4607849121094,284.95001220703125,302.04998779296875,291.5550537109375,302.0500183105469,303.1834411621094,299.4608154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679514408111572,5.679488658905029,2.597365346446168e-05,4.395599842071533,1.0,0.1500000059604644,0.0,298.5769348144531,410.0,14904.5009765625,-0.0,13466.18359375,1.0,283.1499938964844,297.5061950683594,292.5934143066406,293.5893249511719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3807.07666015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18198180,302.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608764648437,0.9990000128746032,1.0,0.5319172739982605,303.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608764648437,0.9990000128746032,1.0,0.5601344704627991,303.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608764648437,0.9990000128746032,1.0,0.4137134253978729,302.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608764648437,0.9990000128746032,1.0,0.5601344704627991,302.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608764648437,0.9990000128746032,1.0,2.657036781311035,299.4608764648437,284.95001220703125,302.04998779296875,291.5524597167969,302.0500183105469,303.1887512207031,299.4608764648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.6794915199279785,2.5973607989726588e-05,4.395585536956787,1.0,0.1500000059604644,0.0,298.5756530761719,410.0,14904.169921875,-0.0,13466.189453125,1.0,283.1499938964844,297.5066833496094,292.5851135253906,293.5790710449219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3803.501953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18198240,302.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608764648437,0.9990000128746032,1.0,0.5319172739982605,303.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608764648437,0.9990000128746032,1.0,0.5601344704627991,303.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608764648437,0.9990000128746032,1.0,0.4137134253978729,302.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608764648437,0.9990000128746032,1.0,0.5601344704627991,302.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608764648437,0.9990000128746032,1.0,2.657036781311035,299.4608764648437,284.95001220703125,302.04998779296875,291.5524597167969,302.0500183105469,303.1887512207031,299.4608764648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.6794915199279785,2.5973607989726588e-05,4.395585536956787,1.0,0.1500000059604644,0.0,298.5756530761719,410.0,14904.169921875,-0.0,13466.189453125,1.0,283.1499938964844,297.5066833496094,292.5851135253906,293.5790710449219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3803.501953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18198300,302.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608764648437,0.9990000128746032,1.0,0.5319174528121948,303.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608764648437,0.9990000128746032,1.0,0.5601346492767334,303.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608764648437,0.9990000128746032,1.0,0.4137135744094848,302.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608764648437,0.9990000128746032,1.0,0.5601346492767334,302.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4608764648437,0.9990000128746032,1.0,2.657037734985352,299.4608764648437,284.95001220703125,302.04998779296875,291.55523681640625,302.0500183105469,303.1911926269531,299.4608764648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.39557695388794,1.0,0.1500000059604644,0.0,298.5748596191406,410.0,14904.1337890625,-0.0,13466.1923828125,1.0,283.1499938964844,297.5067749023437,292.5843505859375,293.5771179199219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3803.0849609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18198360,302.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609069824219,0.9990000128746032,1.0,0.5319176316261292,303.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609069824219,0.9990000128746032,1.0,0.5601348876953125,303.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609069824219,0.9990000128746032,1.0,0.4137137234210968,302.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609069824219,0.9990000128746032,1.0,0.5601348876953125,302.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609069824219,0.9990000128746032,1.0,2.657038688659668,299.4609069824219,284.95001220703125,302.04998779296875,291.5605773925781,302.0500183105469,303.1934814453125,299.4609069824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679521083831787,5.679495334625244,2.5973549782065675e-05,4.395567417144775,1.0,0.1500000059604644,0.0,298.5740051269531,410.0,14904.1240234375,-0.0,13466.1962890625,1.0,283.1499938964844,297.5068054199219,292.5859069824219,293.57745361328125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3803.620361328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18198420,302.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,0.5319180488586426,303.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,0.5601353645324707,303.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,0.413714051246643,302.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,0.5601353645324707,302.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,2.65704083442688,299.4609375,284.95001220703125,302.04998779296875,291.5786437988281,302.0500183105469,303.1977844238281,299.4609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679500102996826,2.5973478841478936e-05,4.395545482635498,1.0,0.1500000059604644,0.0,298.5719909667969,410.0,14904.138671875,-0.0,13466.205078125,1.0,283.1499938964844,297.5068054199219,292.5958557128906,293.58502197265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3807.497802734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
