time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198480,302.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,0.5319180488586426,303.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,0.5601353645324707,303.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,0.413714051246643,302.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,0.5601353645324707,302.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,2.65704083442688,299.4609375,284.95001220703125,302.04998779296875,291.5786437988281,302.0500183105469,303.1977844238281,299.4609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679500102996826,2.5973478841478936e-05,4.395545482635498,1.0,0.1500000059604644,0.0,298.5719909667969,410.0,14904.138671875,-0.0,13466.205078125,1.0,283.1499938964844,297.5068054199219,292.5958557128906,293.58502197265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3807.497802734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18198540,302.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4610290527344,0.9990000128746032,1.0,0.5319185853004456,303.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4610290527344,0.9990000128746032,1.0,0.5601359009742737,303.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4610290527344,0.9990000128746032,1.0,0.4137144684791565,302.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4610290527344,0.9990000128746032,1.0,0.5601359009742737,302.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4610290527344,0.9990000128746032,1.0,2.657043695449829,299.4610290527344,284.95001220703125,302.04998779296875,291.6058349609375,302.0500183105469,303.2017517089844,299.4610290527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505348205566,2.5973395167966373e-05,4.395519733428955,1.0,0.1500000059604644,0.0,298.5696105957031,410.0,14904.1689453125,-0.0,13466.2158203125,1.0,283.1499938964844,297.5068359375,292.6151123046875,293.6021728515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3815.230712890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18198600,302.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4610290527344,0.9990000128746032,1.0,0.5319185853004456,303.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4610290527344,0.9990000128746032,1.0,0.5601359009742737,303.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4610290527344,0.9990000128746032,1.0,0.4137144684791565,302.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4610290527344,0.9990000128746032,1.0,0.5601359009742737,302.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4610290527344,0.9990000128746032,1.0,2.657043695449829,299.4610290527344,284.95001220703125,302.04998779296875,291.6058349609375,302.0500183105469,303.2017517089844,299.4610290527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505348205566,2.5973395167966373e-05,4.395519733428955,1.0,0.1500000059604644,0.0,298.5696105957031,410.0,14904.1689453125,-0.0,13466.2158203125,1.0,283.1499938964844,297.5068359375,292.6151123046875,293.6021728515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3815.230712890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18198660,302.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.46112060546875,0.9990000128746032,1.0,0.5319191813468933,303.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.46112060546875,0.9990000128746032,1.0,0.5601365566253662,303.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46112060546875,0.9990000128746032,1.0,0.4137149453163147,302.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.46112060546875,0.9990000128746032,1.0,0.5601365566253662,302.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46112060546875,0.9990000128746032,1.0,2.6570465564727783,299.46112060546875,284.95001220703125,302.04998779296875,291.641357421875,302.0500183105469,303.2054748535156,299.46112060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.597330058051739e-05,4.3954901695251465,1.0,0.1500000059604644,0.0,298.5669250488281,410.0,14904.2080078125,-0.0,13466.228515625,1.0,283.1499938964844,297.5068664550781,292.6422119140625,293.62750244140625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3826.217529296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18198720,302.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.46112060546875,0.9990000128746032,1.0,0.5319191813468933,303.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.46112060546875,0.9990000128746032,1.0,0.5601365566253662,303.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46112060546875,0.9990000128746032,1.0,0.4137149453163147,302.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.46112060546875,0.9990000128746032,1.0,0.5601365566253662,302.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46112060546875,0.9990000128746032,1.0,2.6570465564727783,299.46112060546875,284.95001220703125,302.04998779296875,291.641357421875,302.0500183105469,303.2054748535156,299.46112060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.597330058051739e-05,4.3954901695251465,1.0,0.1500000059604644,0.0,298.5669250488281,410.0,14904.2080078125,-0.0,13466.228515625,1.0,283.1499938964844,297.5068664550781,292.6422119140625,293.62750244140625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3826.217529296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18198780,302.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4612121582031,0.9990000128746032,1.0,0.5319198966026306,303.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4612121582031,0.9990000128746032,1.0,0.5601372718811035,303.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4612121582031,0.9990000128746032,1.0,0.4137154817581177,302.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4612121582031,0.9990000128746032,1.0,0.5601372718811035,302.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4612121582031,0.9990000128746032,1.0,2.6570498943328857,299.4612121582031,284.95001220703125,302.04998779296875,291.68438720703125,302.0500183105469,303.2089538574219,299.4612121582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544925689697,5.679518699645996,2.5973191441153176e-05,4.395456314086914,1.0,0.1500000059604644,0.0,298.5638732910156,410.0,14904.25390625,-0.0,13466.2421875,1.0,283.1499938964844,297.50689697265625,292.67742919921875,293.66131591796875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3840.593994140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18198840,302.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4612121582031,0.9990000128746032,1.0,0.5319198966026306,303.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4612121582031,0.9990000128746032,1.0,0.5601372718811035,303.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4612121582031,0.9990000128746032,1.0,0.4137154817581177,302.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4612121582031,0.9990000128746032,1.0,0.5601372718811035,302.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4612121582031,0.9990000128746032,1.0,2.6570498943328857,299.4612121582031,284.95001220703125,302.04998779296875,291.68438720703125,302.0500183105469,303.2089538574219,299.4612121582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544925689697,5.679518699645996,2.5973191441153176e-05,4.395456314086914,1.0,0.1500000059604644,0.0,298.5638732910156,410.0,14904.25390625,-0.0,13466.2421875,1.0,283.1499938964844,297.50689697265625,292.67742919921875,293.66131591796875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3840.593994140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18198900,302.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4612731933594,0.9990000128746032,1.0,0.5319202542304993,303.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4612731933594,0.9990000128746032,1.0,0.5601376295089722,303.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4612731933594,0.9990000128746032,1.0,0.4137157499790191,302.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4612731933594,0.9990000128746032,1.0,0.5601376295089722,302.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4612731933594,0.9990000128746032,1.0,2.6570518016815186,299.4612731933594,284.95001220703125,302.04998779296875,291.7084655761719,302.0500183105469,303.21063232421875,299.4612731933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679548740386963,5.679522514343262,2.5973135052481663e-05,4.3954386711120605,1.0,0.1500000059604644,0.0,298.5622253417969,410.0,14904.279296875,-0.0,13466.2490234375,1.0,283.1499938964844,297.5069274902344,292.6974792480469,293.6808166503906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3848.8173828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18198960,302.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4613342285156,0.9990000128746032,1.0,0.5319206714630127,303.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4613342285156,0.9990000128746032,1.0,0.5601380467414856,303.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4613342285156,0.9990000128746032,1.0,0.413716048002243,302.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4613342285156,0.9990000128746032,1.0,0.5601380467414856,302.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4613342285156,0.9990000128746032,1.0,2.657053709030152,299.4613342285156,284.95001220703125,302.04998779296875,291.7341003417969,302.0500183105469,303.2122802734375,299.4613342285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.6795268058776855,2.5973073206841946e-05,4.395419597625732,1.0,0.1500000059604644,0.0,298.5604858398437,410.0,14904.3056640625,-0.0,13466.2568359375,1.0,283.1499938964844,297.5069274902344,292.7192077636719,293.7020263671875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3857.73876953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199020,302.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.46148681640625,0.9990000128746032,1.0,0.5319215059280396,303.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.46148681640625,0.9990000128746032,1.0,0.5601389408111572,303.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.46148681640625,0.9990000128746032,1.0,0.4137167036533355,302.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.46148681640625,0.9990000128746032,1.0,0.5601389408111572,302.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46148681640625,0.9990000128746032,1.0,2.657058000564575,299.46148681640625,284.95001220703125,302.04998779296875,291.78973388671875,302.0500183105469,303.2154235839844,299.46148681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561138153076,5.679535388946533,2.597294223960489e-05,4.395378589630127,1.0,0.1500000059604644,0.0,298.5567626953125,410.0,14904.3623046875,-0.0,13466.2734375,1.0,283.1499938964844,297.5069885253906,292.7673645019531,293.7494506835937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3877.57421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199080,302.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.46148681640625,0.9990000128746032,1.0,0.5319215059280396,303.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.46148681640625,0.9990000128746032,1.0,0.5601389408111572,303.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.46148681640625,0.9990000128746032,1.0,0.4137167036533355,302.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.46148681640625,0.9990000128746032,1.0,0.5601389408111572,302.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46148681640625,0.9990000128746032,1.0,2.657058000564575,299.46148681640625,284.95001220703125,302.04998779296875,291.78973388671875,302.0500183105469,303.2154235839844,299.46148681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561138153076,5.679535388946533,2.597294223960489e-05,4.395378589630127,1.0,0.1500000059604644,0.0,298.5567626953125,410.0,14904.3623046875,-0.0,13466.2734375,1.0,283.1499938964844,297.5069885253906,292.7673645019531,293.7494506835937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3877.57421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199140,302.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4616394042969,0.9990000128746032,1.0,0.5319223999977112,303.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4616394042969,0.9990000128746032,1.0,0.5601398944854736,303.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4616394042969,0.9990000128746032,1.0,0.4137174189090729,302.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4616394042969,0.9990000128746032,1.0,0.5601398944854736,302.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4616394042969,0.9990000128746032,1.0,2.657062530517578,299.4616394042969,284.95001220703125,302.04998779296875,291.85040283203125,302.0500183105469,303.2181396484375,299.4616394042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957067489624,5.679544925689697,2.597280035843141e-05,4.395334243774414,1.0,0.1500000059604644,0.0,298.5527038574219,410.0,14904.423828125,-0.0,13466.2919921875,1.0,283.1499938964844,297.5070495605469,292.82080078125,293.80255126953125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3899.6845703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199200,302.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4616394042969,0.9990000128746032,1.0,0.5319223999977112,303.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4616394042969,0.9990000128746032,1.0,0.5601398944854736,303.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4616394042969,0.9990000128746032,1.0,0.4137174189090729,302.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4616394042969,0.9990000128746032,1.0,0.5601398944854736,302.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4616394042969,0.9990000128746032,1.0,2.657062530517578,299.4616394042969,284.95001220703125,302.04998779296875,291.85040283203125,302.0500183105469,303.2181396484375,299.4616394042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957067489624,5.679544925689697,2.597280035843141e-05,4.395334243774414,1.0,0.1500000059604644,0.0,298.5527038574219,410.0,14904.423828125,-0.0,13466.2919921875,1.0,283.1499938964844,297.5070495605469,292.82080078125,293.80255126953125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3899.6845703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199260,302.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4618225097656,0.9990000128746032,1.0,0.5319233536720276,303.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4618225097656,0.9990000128746032,1.0,0.5601409077644348,303.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4618225097656,0.9990000128746032,1.0,0.4137181639671325,302.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4618225097656,0.9990000128746032,1.0,0.5601409077644348,302.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4618225097656,0.9990000128746032,1.0,2.65706729888916,299.4618225097656,284.95001220703125,302.04998779296875,291.9153747558594,302.0500183105469,303.22052001953125,299.4618225097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.67955493927002,2.5972645744332112e-05,4.395286083221436,1.0,0.1500000059604644,0.0,298.5483093261719,410.0,14904.48828125,-0.0,13466.3115234375,1.0,283.1499938964844,297.507080078125,292.87908935546875,293.8607788085937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3923.888427734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199320,302.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4618225097656,0.9990000128746032,1.0,0.5319233536720276,303.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4618225097656,0.9990000128746032,1.0,0.5601409077644348,303.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4618225097656,0.9990000128746032,1.0,0.4137181639671325,302.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4618225097656,0.9990000128746032,1.0,0.5601409077644348,302.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4618225097656,0.9990000128746032,1.0,2.65706729888916,299.4618225097656,284.95001220703125,302.04998779296875,291.9153747558594,302.0500183105469,303.22052001953125,299.4618225097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.67955493927002,2.5972645744332112e-05,4.395286083221436,1.0,0.1500000059604644,0.0,298.5483093261719,410.0,14904.48828125,-0.0,13466.3115234375,1.0,283.1499938964844,297.507080078125,292.87908935546875,293.8607788085937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3923.888427734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199380,302.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.46197509765625,0.9990000128746032,1.0,0.5319244265556335,303.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46197509765625,0.9990000128746032,1.0,0.5601420402526855,303.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.46197509765625,0.9990000128746032,1.0,0.413718968629837,302.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46197509765625,0.9990000128746032,1.0,0.5601420402526855,302.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.46197509765625,0.9990000128746032,1.0,2.6570725440979004,299.46197509765625,284.95001220703125,302.04998779296875,291.9837951660156,302.0500183105469,303.2227783203125,299.4620056152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.679565906524658,2.597248021629639e-05,4.395235061645508,1.0,0.1500000059604644,0.0,298.54364013671875,410.0,14904.556640625,-0.0,13466.3330078125,1.0,283.1499938964844,297.50714111328125,292.9410400390625,293.9230041503906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3949.715576171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199440,302.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.46197509765625,0.9990000128746032,1.0,0.5319244265556335,303.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46197509765625,0.9990000128746032,1.0,0.5601420402526855,303.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.46197509765625,0.9990000128746032,1.0,0.413718968629837,302.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46197509765625,0.9990000128746032,1.0,0.5601420402526855,302.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.46197509765625,0.9990000128746032,1.0,2.6570725440979004,299.46197509765625,284.95001220703125,302.04998779296875,291.9837951660156,302.0500183105469,303.2227783203125,299.4620056152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.679565906524658,2.597248021629639e-05,4.395235061645508,1.0,0.1500000059604644,0.0,298.54364013671875,410.0,14904.556640625,-0.0,13466.3330078125,1.0,283.1499938964844,297.50714111328125,292.9410400390625,293.9230041503906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3949.715576171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199500,302.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4620666503906,0.9990000128746032,1.0,0.5319249629974365,303.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4620666503906,0.9990000128746032,1.0,0.5601425766944885,303.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4620666503906,0.9990000128746032,1.0,0.4137194156646728,302.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4620666503906,0.9990000128746032,1.0,0.5601425766944885,302.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4620666503906,0.9990000128746032,1.0,2.6570751667022705,299.4620666503906,284.95001220703125,302.04998779296875,292.0190734863281,302.0500183105469,303.223876953125,299.46209716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.1500000059604644,0.0,298.5411682128906,410.0,14904.591796875,-0.0,13466.34375,1.0,283.1499938964844,297.5071716308594,292.9732971191406,293.9554748535156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3963.197998046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199560,302.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4621887207031,0.9990000128746032,1.0,0.5319254994392395,303.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4621887207031,0.9990000128746032,1.0,0.5601431727409363,303.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4621887207031,0.9990000128746032,1.0,0.4137198626995086,302.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4621887207031,0.9990000128746032,1.0,0.5601431727409363,302.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4621887207031,0.9990000128746032,1.0,2.65707802772522,299.4621887207031,284.95001220703125,302.04998779296875,292.054931640625,302.0500183105469,303.2249755859375,299.4621887207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577350616455,2.597230377432425e-05,4.3951802253723145,1.0,0.1500000059604644,0.0,298.53863525390625,410.0,14904.626953125,-0.0,13466.35546875,1.0,283.1499938964844,297.5072021484375,293.0062255859375,293.9887390136719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3976.9970703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199620,302.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4623718261719,0.9990000128746032,1.0,0.531926691532135,303.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4623718261719,0.9990000128746032,1.0,0.5601444244384766,303.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4623718261719,0.9990000128746032,1.0,0.4137207567691803,302.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4623718261719,0.9990000128746032,1.0,0.5601444244384766,302.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4623718261719,0.9990000128746032,1.0,2.6570839881896973,299.4623718261719,284.95001220703125,302.04998779296875,292.1279296875,302.0500183105469,303.22705078125,299.4623718261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.679589748382568,2.5972118237405084e-05,4.395122528076172,1.0,0.1500000059604644,0.0,298.5333557128906,410.0,14904.6982421875,-0.0,13466.37890625,1.0,283.1499938964844,297.5072937011719,293.0737609863281,294.0570678710937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4005.367431640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199680,302.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4623718261719,0.9990000128746032,1.0,0.531926691532135,303.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4623718261719,0.9990000128746032,1.0,0.5601444244384766,303.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4623718261719,0.9990000128746032,1.0,0.4137207567691803,302.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4623718261719,0.9990000128746032,1.0,0.5601444244384766,302.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4623718261719,0.9990000128746032,1.0,2.6570839881896973,299.4623718261719,284.95001220703125,302.04998779296875,292.1279296875,302.0500183105469,303.22705078125,299.4623718261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.679589748382568,2.5972118237405084e-05,4.395122528076172,1.0,0.1500000059604644,0.0,298.5333557128906,410.0,14904.6982421875,-0.0,13466.37890625,1.0,283.1499938964844,297.5072937011719,293.0737609863281,294.0570678710937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4005.367431640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199740,302.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4625549316406,0.9990000128746032,1.0,0.5319279432296753,303.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4625549316406,0.9990000128746032,1.0,0.5601457357406616,303.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4625549316406,0.9990000128746032,1.0,0.4137217402458191,302.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4625549316406,0.9990000128746032,1.0,0.5601457357406616,302.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4625549316406,0.9990000128746032,1.0,2.657090187072754,299.4625549316406,284.95001220703125,302.04998779296875,292.2020263671875,302.0500183105469,303.2290954589844,299.4625549316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971923605538905e-05,4.395061492919922,1.0,0.1500000059604644,0.0,298.5278015136719,410.0,14904.7705078125,-0.0,13466.404296875,1.0,283.1499938964844,297.5073547363281,293.1429138183594,294.1273193359375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4034.53125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199800,302.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4625549316406,0.9990000128746032,1.0,0.5319279432296753,303.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4625549316406,0.9990000128746032,1.0,0.5601457357406616,303.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4625549316406,0.9990000128746032,1.0,0.4137217402458191,302.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4625549316406,0.9990000128746032,1.0,0.5601457357406616,302.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4625549316406,0.9990000128746032,1.0,2.657090187072754,299.4625549316406,284.95001220703125,302.04998779296875,292.2020263671875,302.0500183105469,303.2290954589844,299.4625549316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971923605538905e-05,4.395061492919922,1.0,0.1500000059604644,0.0,298.5278015136719,410.0,14904.7705078125,-0.0,13466.404296875,1.0,283.1499938964844,297.5073547363281,293.1429138183594,294.1273193359375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4034.53125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199860,302.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4627685546875,0.9990000128746032,1.0,0.5319291949272156,303.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4627685546875,0.9990000128746032,1.0,0.5601471066474915,303.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4627685546875,0.9990000128746032,1.0,0.4137227237224579,302.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4627685546875,0.9990000128746032,1.0,0.5601471066474915,302.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4627685546875,0.9990000128746032,1.0,2.6570966243743896,299.4627685546875,284.95001220703125,302.04998779296875,292.2764892578125,302.0500183105469,303.2310791015625,299.4627685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796417236328125,5.6796159744262695,2.5971719878725708e-05,4.394998073577881,1.0,0.1500000059604644,0.0,298.52203369140625,410.0,14904.8427734375,-0.0,13466.4296875,1.0,283.1499938964844,297.5074157714844,293.2129211425781,294.1986083984375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4064.162841796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199920,302.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4627685546875,0.9990000128746032,1.0,0.5319291949272156,303.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4627685546875,0.9990000128746032,1.0,0.5601471066474915,303.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4627685546875,0.9990000128746032,1.0,0.4137227237224579,302.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4627685546875,0.9990000128746032,1.0,0.5601471066474915,302.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4627685546875,0.9990000128746032,1.0,2.6570966243743896,299.4627685546875,284.95001220703125,302.04998779296875,292.2764892578125,302.0500183105469,303.2310791015625,299.4627685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796417236328125,5.6796159744262695,2.5971719878725708e-05,4.394998073577881,1.0,0.1500000059604644,0.0,298.52203369140625,410.0,14904.8427734375,-0.0,13466.4296875,1.0,283.1499938964844,297.5074157714844,293.2129211425781,294.1986083984375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4064.162841796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18199980,302.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.46295166015625,0.9990000128746032,1.0,0.5319305658340454,303.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.46295166015625,0.9990000128746032,1.0,0.5601484775543213,303.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.46295166015625,0.9990000128746032,1.0,0.4137237668037414,302.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46295166015625,0.9990000128746032,1.0,0.5601484775543213,302.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.46295166015625,0.9990000128746032,1.0,2.6571033000946045,299.46295166015625,284.95001220703125,302.04998779296875,292.3505249023437,302.0500183105469,303.2330017089844,299.46295166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679629802703857,2.5971508875954896e-05,4.394932746887207,1.0,0.1500000059604644,0.0,298.5160522460937,410.0,14904.9150390625,-0.0,13466.45703125,1.0,283.1499938964844,297.5074768066406,293.2830505371094,294.2702331542969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4093.966064453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18200040,302.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.46295166015625,0.9990000128746032,1.0,0.5319305658340454,303.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.46295166015625,0.9990000128746032,1.0,0.5601484775543213,303.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.46295166015625,0.9990000128746032,1.0,0.4137237668037414,302.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46295166015625,0.9990000128746032,1.0,0.5601484775543213,302.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.46295166015625,0.9990000128746032,1.0,2.6571033000946045,299.46295166015625,284.95001220703125,302.04998779296875,292.3505249023437,302.0500183105469,303.2330017089844,299.46295166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679629802703857,2.5971508875954896e-05,4.394932746887207,1.0,0.1500000059604644,0.0,298.5160522460937,410.0,14904.9150390625,-0.0,13466.45703125,1.0,283.1499938964844,297.5074768066406,293.2830505371094,294.2702331542969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4093.966064453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18200100,302.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4630432128906,0.9990000128746032,1.0,0.5319312214851379,303.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4630432128906,0.9990000128746032,1.0,0.5601491928100586,303.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4630432128906,0.9990000128746032,1.0,0.4137243032455444,302.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4630432128906,0.9990000128746032,1.0,0.5601491928100586,302.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4630432128906,0.9990000128746032,1.0,2.657106637954712,299.4630432128906,284.95001220703125,302.04998779296875,292.3871459960937,302.0500183105469,303.23394775390625,299.46307373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679636955261231,2.5971401555580087e-05,4.394899368286133,1.0,0.1500000059604644,0.0,298.51300048828125,410.0,14904.9501953125,-0.0,13466.470703125,1.0,283.1499938964844,297.50750732421875,293.3179016113281,294.305908203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4108.82421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18200160,302.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5319319367408752,303.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601499080657959,303.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.4137248396873474,302.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601499080657959,302.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,2.6571102142333984,299.4631652832031,284.95001220703125,302.04998779296875,292.4233703613281,302.0500183105469,303.23486328125,299.4631652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670333862305,5.679644107818604,2.597129241621588e-05,4.3948655128479,1.0,0.1500000059604644,0.0,298.5099182128906,410.0,14904.9853515625,-0.0,13466.484375,1.0,283.1499938964844,297.5075378417969,293.35260009765625,294.3414611816406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4123.63232421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18200220,302.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633483886719,0.9990000128746032,1.0,0.5319333076477051,303.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633483886719,0.9990000128746032,1.0,0.5601513981819153,303.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633483886719,0.9990000128746032,1.0,0.4137259125709533,302.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633483886719,0.9990000128746032,1.0,0.5601513981819153,302.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633483886719,0.9990000128746032,1.0,2.6571171283721924,299.4633483886719,284.95001220703125,302.04998779296875,292.49432373046875,302.0500183105469,303.23663330078125,299.4633483886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.679658889770508,2.5971072318498045e-05,4.394796848297119,1.0,0.1500000059604644,0.0,298.5036315917969,410.0,14905.0537109375,-0.0,13466.5126953125,1.0,283.1499938964844,297.50762939453125,293.4207763671875,294.4114990234375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4152.8291015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18200280,302.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633483886719,0.9990000128746032,1.0,0.5319333076477051,303.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633483886719,0.9990000128746032,1.0,0.5601513981819153,303.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633483886719,0.9990000128746032,1.0,0.4137259125709533,302.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633483886719,0.9990000128746032,1.0,0.5601513981819153,302.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633483886719,0.9990000128746032,1.0,2.6571171283721924,299.4633483886719,284.95001220703125,302.04998779296875,292.49432373046875,302.0500183105469,303.23663330078125,299.4633483886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.679658889770508,2.5971072318498045e-05,4.394796848297119,1.0,0.1500000059604644,0.0,298.5036315917969,410.0,14905.0537109375,-0.0,13466.5126953125,1.0,283.1499938964844,297.50762939453125,293.4207763671875,294.4114990234375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4152.8291015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18200340,302.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635314941406,0.9990000128746032,1.0,0.5319347381591797,303.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635314941406,0.9990000128746032,1.0,0.5601528882980347,303.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635314941406,0.9990000128746032,1.0,0.4137270152568817,302.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635314941406,0.9990000128746032,1.0,0.5601528882980347,302.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635314941406,0.9990000128746032,1.0,2.657124280929565,299.4635314941406,284.95001220703125,302.04998779296875,292.5625915527344,302.0500183105469,303.23834228515625,299.4635314941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699420928955,5.679673194885254,2.597084858280141e-05,4.3947272300720215,1.0,0.1500000059604644,0.0,298.497314453125,410.0,14905.1201171875,-0.0,13466.541015625,1.0,283.1499938964844,297.5076904296875,293.487060546875,294.4798583984375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4181.3271484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18200400,302.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635314941406,0.9990000128746032,1.0,0.5319347381591797,303.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635314941406,0.9990000128746032,1.0,0.5601528882980347,303.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635314941406,0.9990000128746032,1.0,0.4137270152568817,302.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635314941406,0.9990000128746032,1.0,0.5601528882980347,302.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635314941406,0.9990000128746032,1.0,2.657124280929565,299.4635314941406,284.95001220703125,302.04998779296875,292.5625915527344,302.0500183105469,303.23834228515625,299.4635314941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699420928955,5.679673194885254,2.597084858280141e-05,4.3947272300720215,1.0,0.1500000059604644,0.0,298.497314453125,410.0,14905.1201171875,-0.0,13466.541015625,1.0,283.1499938964844,297.5076904296875,293.487060546875,294.4798583984375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4181.3271484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
