time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200460,302.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,0.5319361686706543,303.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,0.560154378414154,303.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,0.41372811794281,302.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,0.560154378414154,302.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,2.65713119506836,299.4637145996094,284.95001220703125,302.04998779296875,292.6274719238281,302.0500183105469,303.23992919921875,299.4637145996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714202880859,5.679687976837158,2.5970624847104773e-05,4.394657611846924,1.0,0.1500000059604644,0.0,298.490966796875,410.0,14905.181640625,-0.0,13466.5693359375,1.0,283.1499938964844,297.5077514648437,293.5503234863281,294.5452880859375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4208.62158203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18200520,302.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,0.5319361686706543,303.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,0.560154378414154,303.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,0.41372811794281,302.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,0.560154378414154,302.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,2.65713119506836,299.4637145996094,284.95001220703125,302.04998779296875,292.6274719238281,302.0500183105469,303.23992919921875,299.4637145996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714202880859,5.679687976837158,2.5970624847104773e-05,4.394657611846924,1.0,0.1500000059604644,0.0,298.490966796875,410.0,14905.181640625,-0.0,13466.5693359375,1.0,283.1499938964844,297.5077514648437,293.5503234863281,294.5452880859375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4208.62158203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18200580,302.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,0.5319375395774841,303.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,0.5601558685302734,303.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,0.4137292206287384,302.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,0.5601558685302734,302.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,2.6571383476257324,299.4638671875,284.95001220703125,302.04998779296875,292.688232421875,302.0500183105469,303.2414855957031,299.4638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679728984832764,5.679702758789063,2.597040293039754e-05,4.394588470458984,1.0,0.1500000059604644,0.0,298.4846496582031,410.0,14905.2392578125,-0.0,13466.59765625,1.0,283.1499938964844,297.5078125,293.61041259765625,294.607666015625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4234.640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18200640,302.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,0.5319375395774841,303.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,0.5601558685302734,303.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,0.4137292206287384,302.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,0.5601558685302734,302.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,2.6571383476257324,299.4638671875,284.95001220703125,302.04998779296875,292.688232421875,302.0500183105469,303.2414855957031,299.4638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679728984832764,5.679702758789063,2.597040293039754e-05,4.394588470458984,1.0,0.1500000059604644,0.0,298.4846496582031,410.0,14905.2392578125,-0.0,13466.59765625,1.0,283.1499938964844,297.5078125,293.61041259765625,294.607666015625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4234.640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18200700,302.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4639587402344,0.9990000128746032,1.0,0.5319382548332214,303.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4639587402344,0.9990000128746032,1.0,0.5601565837860107,303.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4639587402344,0.9990000128746032,1.0,0.4137297570705414,302.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4639587402344,0.9990000128746032,1.0,0.5601565837860107,302.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4639587402344,0.9990000128746032,1.0,2.65714168548584,299.4639587402344,284.95001220703125,302.04998779296875,292.7168273925781,302.0500183105469,303.2422180175781,299.4639587402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679709911346436,2.5970293791033328e-05,4.394554615020752,1.0,0.1500000059604644,0.0,298.4815368652344,410.0,14905.2666015625,-0.0,13466.611328125,1.0,283.1499938964844,297.5078430175781,293.63922119140625,294.6376342773437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4247.14501953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18200760,302.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640197753906,0.9990000128746032,1.0,0.5319389700889587,303.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640197753906,0.9990000128746032,1.0,0.560157299041748,303.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640197753906,0.9990000128746032,1.0,0.4137302935123443,302.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640197753906,0.9990000128746032,1.0,0.560157299041748,302.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640197753906,0.9990000128746032,1.0,2.6571452617645264,299.46405029296875,284.95001220703125,302.04998779296875,292.744140625,302.0500183105469,303.2429504394531,299.46405029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67974328994751,5.679717063903809,2.5970184651669115e-05,4.39452075958252,1.0,0.1500000059604644,0.0,298.4784545898437,410.0,14905.29296875,-0.0,13466.625,1.0,283.1499938964844,297.50787353515625,293.6668395996094,294.6665344238281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4259.17041015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18200820,302.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,0.5319402813911438,303.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,0.5601587295532227,303.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,0.4137313365936279,302.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,0.5601587295532227,302.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,2.657151937484741,299.46417236328125,284.95001220703125,302.04998779296875,292.7945251464844,302.0500183105469,303.2442932128906,299.46417236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757118225098,5.6797308921813965,2.5969973648898304e-05,4.394454956054688,1.0,0.1500000059604644,0.0,298.47247314453125,410.0,14905.33984375,-0.0,13466.65234375,1.0,283.1499938964844,297.5079345703125,293.71783447265625,294.72003173828125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4281.412109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18200880,302.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,0.5319402813911438,303.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,0.5601587295532227,303.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,0.4137313365936279,302.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,0.5601587295532227,302.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,2.657151937484741,299.46417236328125,284.95001220703125,302.04998779296875,292.7945251464844,302.0500183105469,303.2442932128906,299.46417236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757118225098,5.6797308921813965,2.5969973648898304e-05,4.394454956054688,1.0,0.1500000059604644,0.0,298.47247314453125,410.0,14905.33984375,-0.0,13466.65234375,1.0,283.1499938964844,297.5079345703125,293.71783447265625,294.72003173828125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4281.412109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18200940,302.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642944335937,0.9990000128746032,1.0,0.5319415330886841,303.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642944335937,0.9990000128746032,1.0,0.5601601004600525,303.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642944335937,0.9990000128746032,1.0,0.4137323200702667,302.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642944335937,0.9990000128746032,1.0,0.5601601004600525,302.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642944335937,0.9990000128746032,1.0,2.657158136367798,299.4642944335937,284.95001220703125,302.04998779296875,292.838623046875,302.0500183105469,303.2455749511719,299.4642944335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744243621826,2.596977174107451e-05,4.394392490386963,1.0,0.1500000059604644,0.0,298.4667358398437,410.0,14905.3798828125,-0.0,13466.677734375,1.0,283.1499938964844,297.5079650878906,293.763671875,294.7684326171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4301.478515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201000,302.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642944335937,0.9990000128746032,1.0,0.5319415330886841,303.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642944335937,0.9990000128746032,1.0,0.5601601004600525,303.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642944335937,0.9990000128746032,1.0,0.4137323200702667,302.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642944335937,0.9990000128746032,1.0,0.5601601004600525,302.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642944335937,0.9990000128746032,1.0,2.657158136367798,299.4642944335937,284.95001220703125,302.04998779296875,292.838623046875,302.0500183105469,303.2455749511719,299.4642944335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744243621826,2.596977174107451e-05,4.394392490386963,1.0,0.1500000059604644,0.0,298.4667358398437,410.0,14905.3798828125,-0.0,13466.677734375,1.0,283.1499938964844,297.5079650878906,293.763671875,294.7684326171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4301.478515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201060,302.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,0.5319427847862244,303.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,0.5601613521575928,303.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,0.4137332439422607,302.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,0.5601613521575928,302.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,2.6571643352508545,299.46441650390625,284.95001220703125,302.04998779296875,292.875732421875,302.0500183105469,303.24676513671875,299.46441650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679782867431641,5.679757118225098,2.596958256617654e-05,4.394333362579346,1.0,0.1500000059604644,0.0,298.4613342285156,410.0,14905.4130859375,-0.0,13466.7021484375,1.0,283.1499938964844,297.5080261230469,293.8033142089844,294.81072998046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4318.9150390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201120,302.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,0.5319427847862244,303.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,0.5601613521575928,303.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,0.4137332439422607,302.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,0.5601613521575928,302.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,2.6571643352508545,299.46441650390625,284.95001220703125,302.04998779296875,292.875732421875,302.0500183105469,303.24676513671875,299.46441650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679782867431641,5.679757118225098,2.596958256617654e-05,4.394333362579346,1.0,0.1500000059604644,0.0,298.4613342285156,410.0,14905.4130859375,-0.0,13466.7021484375,1.0,283.1499938964844,297.5080261230469,293.8033142089844,294.81072998046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4318.9150390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201180,302.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,0.5319438576698303,303.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,0.5601624846458435,303.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,0.41373410820961,302.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,0.5601624846458435,302.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,2.657169818878174,299.4645080566406,284.95001220703125,302.04998779296875,292.9051513671875,302.0500183105469,303.2478942871094,299.4645080566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797943115234375,5.679768562316895,2.59694079431938e-05,4.394279003143311,1.0,0.1500000059604644,0.0,298.4563903808594,410.0,14905.4384765625,-0.0,13466.724609375,1.0,283.1499938964844,297.508056640625,293.836181640625,294.8462829589844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4333.4326171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201240,302.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,0.5319438576698303,303.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,0.5601624846458435,303.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,0.41373410820961,302.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,0.5601624846458435,302.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,2.657169818878174,299.4645080566406,284.95001220703125,302.04998779296875,292.9051513671875,302.0500183105469,303.2478942871094,299.4645080566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797943115234375,5.679768562316895,2.59694079431938e-05,4.394279003143311,1.0,0.1500000059604644,0.0,298.4563903808594,410.0,14905.4384765625,-0.0,13466.724609375,1.0,283.1499938964844,297.508056640625,293.836181640625,294.8462829589844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4333.4326171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201300,302.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.46453857421875,0.9990000128746032,1.0,0.5319443941116333,303.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46453857421875,0.9990000128746032,1.0,0.5601630210876465,303.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46453857421875,0.9990000128746032,1.0,0.4137345254421234,302.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.46453857421875,0.9990000128746032,1.0,0.5601630210876465,302.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.46453857421875,0.9990000128746032,1.0,2.657172441482544,299.46453857421875,284.95001220703125,302.04998779296875,292.916748046875,302.0500183105469,303.2484130859375,299.46453857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679799556732178,5.679773807525635,2.596932608867064e-05,4.394253730773926,1.0,0.1500000059604644,0.0,298.4540710449219,410.0,14905.447265625,-0.0,13466.734375,1.0,283.1499938964844,297.508056640625,293.8498840332031,294.8613586425781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4339.51025390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201360,302.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645690917969,0.9990000128746032,1.0,0.5319448709487915,303.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645690917969,0.9990000128746032,1.0,0.5601635575294495,303.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645690917969,0.9990000128746032,1.0,0.413734883069992,302.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645690917969,0.9990000128746032,1.0,0.5601635575294495,302.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645690917969,0.9990000128746032,1.0,2.657174825668335,299.4645690917969,284.95001220703125,302.04998779296875,292.9261779785156,302.0500183105469,303.2489013671875,299.4645690917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679804801940918,5.679778575897217,2.596924969111569e-05,4.394229888916016,1.0,0.1500000059604644,0.0,298.451904296875,410.0,14905.4541015625,-0.0,13466.744140625,1.0,283.1499938964844,297.5080871582031,293.8616027832031,294.8744201660156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4344.72802734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201420,302.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5319457054138184,303.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5601644515991211,303.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.413735568523407,302.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5601644515991211,302.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,2.657179117202759,299.464599609375,284.95001220703125,302.04998779296875,292.9380187988281,302.0500183105469,303.2498474121094,299.464599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813861846924,5.679787635803223,2.5969113266910423e-05,4.394187450408936,1.0,0.1500000059604644,0.0,298.4480285644531,410.0,14905.4609375,-0.0,13466.76171875,1.0,283.1499938964844,297.5080871582031,293.87890625,294.8944702148437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4352.5087890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201480,302.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5319457054138184,303.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5601644515991211,303.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.413735568523407,302.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5601644515991211,302.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,2.657179117202759,299.464599609375,284.95001220703125,302.04998779296875,292.9380187988281,302.0500183105469,303.2498474121094,299.464599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813861846924,5.679787635803223,2.5969113266910423e-05,4.394187450408936,1.0,0.1500000059604644,0.0,298.4480285644531,410.0,14905.4609375,-0.0,13466.76171875,1.0,283.1499938964844,297.5080871582031,293.87890625,294.8944702148437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4352.5087890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201540,302.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5319464206695557,303.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5601652264595032,303.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.4137361347675323,302.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5601652264595032,302.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,2.6571826934814453,299.464599609375,284.95001220703125,302.04998779296875,292.9400329589844,302.0500183105469,303.2507019042969,299.464599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821491241455,5.679795265197754,2.5969000489567406e-05,4.3941521644592285,1.0,0.1500000059604644,0.0,298.4447937011719,410.0,14905.4580078125,-0.0,13466.7763671875,1.0,283.1499938964844,297.50811767578125,293.8871765136719,294.9053649902344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4356.34228515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201600,302.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5319464206695557,303.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5601652264595032,303.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.4137361347675323,302.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5601652264595032,302.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,2.6571826934814453,299.464599609375,284.95001220703125,302.04998779296875,292.9400329589844,302.0500183105469,303.2507019042969,299.464599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821491241455,5.679795265197754,2.5969000489567406e-05,4.3941521644592285,1.0,0.1500000059604644,0.0,298.4447937011719,410.0,14905.4580078125,-0.0,13466.7763671875,1.0,283.1499938964844,297.50811767578125,293.8871765136719,294.9053649902344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4356.34228515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201660,302.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5319470167160034,303.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5601658225059509,303.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.4137365818023681,302.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5601658225059509,302.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,2.6571855545043945,299.464599609375,284.95001220703125,302.04998779296875,292.9349975585937,302.0500183105469,303.2514953613281,299.464599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798272132873535,5.6798014640808105,2.596890954009723e-05,4.394124031066895,1.0,0.1500000059604644,0.0,298.4422302246094,410.0,14905.44921875,-0.0,13466.7880859375,1.0,283.1499938964844,297.50811767578125,293.8874816894531,294.90789794921875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4356.66064453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201720,302.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5319470167160034,303.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5601658225059509,303.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.4137365818023681,302.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5601658225059509,302.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,2.6571855545043945,299.464599609375,284.95001220703125,302.04998779296875,292.9349975585937,302.0500183105469,303.2514953613281,299.464599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798272132873535,5.6798014640808105,2.596890954009723e-05,4.394124031066895,1.0,0.1500000059604644,0.0,298.4422302246094,410.0,14905.44921875,-0.0,13466.7880859375,1.0,283.1499938964844,297.50811767578125,293.8874816894531,294.90789794921875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4356.66064453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201780,302.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5319474935531616,303.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5601662993431091,303.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.4137369096279144,302.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5601662993431091,302.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,2.6571877002716064,299.4645690917969,284.95001220703125,302.04998779296875,292.9263916015625,302.0500183105469,303.2521667480469,299.4645690917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831981658936,5.679805755615234,2.596883859951049e-05,4.394101619720459,1.0,0.1500000059604644,0.0,298.4402160644531,410.0,14905.4384765625,-0.0,13466.796875,1.0,283.1499938964844,297.50811767578125,293.8827209472656,294.904541015625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4354.68603515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201840,302.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5319474935531616,303.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5601662993431091,303.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.4137369096279144,302.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,0.5601662993431091,302.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.464599609375,0.9990000128746032,1.0,2.6571877002716064,299.4645690917969,284.95001220703125,302.04998779296875,292.9263916015625,302.0500183105469,303.2521667480469,299.4645690917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831981658936,5.679805755615234,2.596883859951049e-05,4.394101619720459,1.0,0.1500000059604644,0.0,298.4402160644531,410.0,14905.4384765625,-0.0,13466.796875,1.0,283.1499938964844,297.50811767578125,293.8827209472656,294.904541015625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4354.68603515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201900,302.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645690917969,0.9990000128746032,1.0,0.531947672367096,303.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645690917969,0.9990000128746032,1.0,0.5601664781570435,303.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645690917969,0.9990000128746032,1.0,0.4137370586395263,302.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645690917969,0.9990000128746032,1.0,0.5601664781570435,302.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645690917969,0.9990000128746032,1.0,2.657188653945923,299.4645690917969,284.95001220703125,302.04998779296875,292.9208374023437,302.0500183105469,303.25250244140625,299.4645690917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679833889007568,5.679807662963867,2.596880949568004e-05,4.394093036651611,1.0,0.1500000059604644,0.0,298.4393920898437,410.0,14905.4326171875,-0.0,13466.80078125,1.0,283.1499938964844,297.50811767578125,293.87890625,294.9012756347656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4353.07470703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18201960,302.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645690917969,0.9990000128746032,1.0,0.5319477915763855,303.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645690917969,0.9990000128746032,1.0,0.5601666569709778,303.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645690917969,0.9990000128746032,1.0,0.4137371778488159,302.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645690917969,0.9990000128746032,1.0,0.5601666569709778,302.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645690917969,0.9990000128746032,1.0,2.65718936920166,299.4645690917969,284.95001220703125,302.04998779296875,292.9145202636719,302.0500183105469,303.2528076171875,299.4645690917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679835319519043,5.6798095703125,2.5968785848817788e-05,4.39408540725708,1.0,0.1500000059604644,0.0,298.4387512207031,410.0,14905.42578125,-0.0,13466.8037109375,1.0,283.1499938964844,297.50811767578125,293.8741760253906,294.8969421386719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4351.03857421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18202020,302.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,0.5319480299949646,303.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,0.5601668953895569,303.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,0.4137373566627502,302.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,0.5601668953895569,302.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,2.657190561294556,299.4645080566406,284.95001220703125,302.04998779296875,292.899658203125,302.0500183105469,303.2533264160156,299.4645080566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811954498291,2.596875128801912e-05,4.394074440002441,1.0,0.1500000059604644,0.0,298.437744140625,410.0,14905.41015625,-0.0,13466.8076171875,1.0,283.1499938964844,297.5080871582031,293.8624267578125,294.8858947753906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4345.9853515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18202080,302.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,0.5319480299949646,303.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,0.5601668953895569,303.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,0.4137373566627502,302.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,0.5601668953895569,302.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4645080566406,0.9990000128746032,1.0,2.657190561294556,299.4645080566406,284.95001220703125,302.04998779296875,292.899658203125,302.0500183105469,303.2533264160156,299.4645080566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811954498291,2.596875128801912e-05,4.394074440002441,1.0,0.1500000059604644,0.0,298.437744140625,410.0,14905.41015625,-0.0,13466.8076171875,1.0,283.1499938964844,297.5080871582031,293.8624267578125,294.8858947753906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4345.9853515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18202140,302.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4644775390625,0.9990000128746032,1.0,0.5319481492042542,303.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4644775390625,0.9990000128746032,1.0,0.5601670145988464,303.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4644775390625,0.9990000128746032,1.0,0.4137374460697174,302.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4644775390625,0.9990000128746032,1.0,0.5601670145988464,302.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4644775390625,0.9990000128746032,1.0,2.657191276550293,299.4644775390625,284.95001220703125,302.04998779296875,292.882080078125,302.0500183105469,303.2538146972656,299.4644775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.596873127913568e-05,4.394068241119385,1.0,0.1500000059604644,0.0,298.4371643066406,410.0,14905.3916015625,-0.0,13466.810546875,1.0,283.1499938964844,297.5080871582031,293.8478088378906,294.87176513671875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4339.65869140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18202200,302.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4644775390625,0.9990000128746032,1.0,0.5319481492042542,303.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4644775390625,0.9990000128746032,1.0,0.5601670145988464,303.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4644775390625,0.9990000128746032,1.0,0.4137374460697174,302.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4644775390625,0.9990000128746032,1.0,0.5601670145988464,302.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4644775390625,0.9990000128746032,1.0,2.657191276550293,299.4644775390625,284.95001220703125,302.04998779296875,292.882080078125,302.0500183105469,303.2538146972656,299.4644775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.596873127913568e-05,4.394068241119385,1.0,0.1500000059604644,0.0,298.4371643066406,410.0,14905.3916015625,-0.0,13466.810546875,1.0,283.1499938964844,297.5080871582031,293.8478088378906,294.87176513671875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4339.65869140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18202260,302.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,0.5319482088088989,303.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,0.5601670742034912,303.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,0.4137374758720398,302.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,0.5601670742034912,302.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,2.657191276550293,299.46441650390625,284.95001220703125,302.04998779296875,292.86199951171875,302.0500183105469,303.25421142578125,299.46441650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813385009766,2.5968724003178068e-05,4.394066333770752,1.0,0.1500000059604644,0.0,298.4369812011719,410.0,14905.37109375,-0.0,13466.8115234375,1.0,283.1499938964844,297.508056640625,293.83056640625,294.8548583984375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4332.19140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18202320,302.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,0.5319482088088989,303.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,0.5601670742034912,303.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,0.4137374758720398,302.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,0.5601670742034912,302.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.46441650390625,0.9990000128746032,1.0,2.657191276550293,299.46441650390625,284.95001220703125,302.04998779296875,292.86199951171875,302.0500183105469,303.25421142578125,299.46441650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813385009766,2.5968724003178068e-05,4.394066333770752,1.0,0.1500000059604644,0.0,298.4369812011719,410.0,14905.37109375,-0.0,13466.8115234375,1.0,283.1499938964844,297.508056640625,293.83056640625,294.8548583984375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4332.19140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18202380,302.96875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46435546875,0.9990000128746032,1.0,0.5319482088088989,303.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.46435546875,0.9990000128746032,1.0,0.5601670742034912,303.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.46435546875,0.9990000128746032,1.0,0.4137374758720398,302.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46435546875,0.9990000128746032,1.0,0.5601670742034912,302.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.46435546875,0.9990000128746032,1.0,2.657191276550293,299.46435546875,284.95001220703125,302.04998779296875,292.8397827148437,302.0500183105469,303.2545471191406,299.46435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679813385009766,2.596872582216747e-05,4.39406681060791,1.0,0.1500000059604644,0.0,298.43701171875,410.0,14905.3486328125,-0.0,13466.8115234375,1.0,283.1499938964844,297.508056640625,293.81121826171875,294.8357238769531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4323.80615234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
