time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202440,302.96875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46435546875,0.9990000128746032,1.0,0.5319482088088989,303.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.46435546875,0.9990000128746032,1.0,0.5601670742034912,303.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.46435546875,0.9990000128746032,1.0,0.4137374758720398,302.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46435546875,0.9990000128746032,1.0,0.5601670742034912,302.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.46435546875,0.9990000128746032,1.0,2.657191276550293,299.46435546875,284.95001220703125,302.04998779296875,292.8397827148437,302.0500183105469,303.2545471191406,299.46435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679813385009766,2.596872582216747e-05,4.39406681060791,1.0,0.1500000059604644,0.0,298.43701171875,410.0,14905.3486328125,-0.0,13466.8115234375,1.0,283.1499938964844,297.508056640625,293.81121826171875,294.8357238769531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4323.80615234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18202500,302.96875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4643249511719,0.9990000128746032,1.0,0.5319481492042542,303.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4643249511719,0.9990000128746032,1.0,0.5601670145988464,303.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4643249511719,0.9990000128746032,1.0,0.4137374460697174,302.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4643249511719,0.9990000128746032,1.0,0.5601670145988464,302.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4643249511719,0.9990000128746032,1.0,2.657191276550293,299.4643249511719,284.95001220703125,302.04998779296875,292.8279113769531,302.0500183105469,303.25469970703125,299.4643249511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.596872946014628e-05,4.394067764282227,1.0,0.1500000059604644,0.0,298.4371337890625,410.0,14905.3359375,-0.0,13466.810546875,1.0,283.1499938964844,297.5080261230469,293.8007507324219,294.8252868652344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4319.255859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18202560,302.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642944335937,0.9990000128746032,1.0,0.5319481492042542,303.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642944335937,0.9990000128746032,1.0,0.5601670145988464,303.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642944335937,0.9990000128746032,1.0,0.4137374460697174,302.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642944335937,0.9990000128746032,1.0,0.5601670145988464,302.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642944335937,0.9990000128746032,1.0,2.657191038131714,299.4642944335937,284.95001220703125,302.04998779296875,292.81561279296875,302.0500183105469,303.2548217773437,299.4642944335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812908172607,2.596873491711449e-05,4.394069194793701,1.0,0.1500000059604644,0.0,298.437255859375,410.0,14905.32421875,-0.0,13466.810546875,1.0,283.1499938964844,297.5080261230469,293.78973388671875,294.8143005371094,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4314.48388671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18202620,302.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642333984375,0.9990000128746032,1.0,0.5319480895996094,303.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642333984375,0.9990000128746032,1.0,0.5601669549942017,303.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642333984375,0.9990000128746032,1.0,0.4137373864650726,302.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642333984375,0.9990000128746032,1.0,0.5601669549942017,302.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642333984375,0.9990000128746032,1.0,2.6571907997131348,299.4642333984375,284.95001220703125,302.04998779296875,292.7898254394531,302.0500183105469,303.25506591796875,299.4642333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679838180541992,5.679811954498291,2.5968744012061507e-05,4.394072532653809,1.0,0.1500000059604644,0.0,298.43756103515625,410.0,14905.2978515625,-0.0,13466.80859375,1.0,283.1499938964844,297.50799560546875,293.7666320800781,294.7911682128906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4304.4599609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18202680,302.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642333984375,0.9990000128746032,1.0,0.5319480895996094,303.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642333984375,0.9990000128746032,1.0,0.5601669549942017,303.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642333984375,0.9990000128746032,1.0,0.4137373864650726,302.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642333984375,0.9990000128746032,1.0,0.5601669549942017,302.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4642333984375,0.9990000128746032,1.0,2.6571907997131348,299.4642333984375,284.95001220703125,302.04998779296875,292.7898254394531,302.0500183105469,303.25506591796875,299.4642333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679838180541992,5.679811954498291,2.5968744012061507e-05,4.394072532653809,1.0,0.1500000059604644,0.0,298.43756103515625,410.0,14905.2978515625,-0.0,13466.80859375,1.0,283.1499938964844,297.50799560546875,293.7666320800781,294.7911682128906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4304.4599609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18202740,302.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,0.5319480299949646,303.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,0.5601668953895569,303.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,0.4137373566627502,302.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,0.5601668953895569,302.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,2.657190561294556,299.46417236328125,284.95001220703125,302.04998779296875,292.7626647949219,302.0500183105469,303.2552490234375,299.46417236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811477661133,2.596875128801912e-05,4.3940749168396,1.0,0.1500000059604644,0.0,298.4377746582031,410.0,14905.271484375,-0.0,13466.8076171875,1.0,283.1499938964844,297.50799560546875,293.7419738769531,294.766357421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4293.7626953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18202800,302.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,0.5319480299949646,303.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,0.5601668953895569,303.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,0.4137373566627502,302.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,0.5601668953895569,302.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46417236328125,0.9990000128746032,1.0,2.657190561294556,299.46417236328125,284.95001220703125,302.04998779296875,292.7626647949219,302.0500183105469,303.2552490234375,299.46417236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811477661133,2.596875128801912e-05,4.3940749168396,1.0,0.1500000059604644,0.0,298.4377746582031,410.0,14905.271484375,-0.0,13466.8076171875,1.0,283.1499938964844,297.50799560546875,293.7419738769531,294.766357421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4293.7626953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18202860,302.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640808105469,0.9990000128746032,1.0,0.5319480299949646,303.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640808105469,0.9990000128746032,1.0,0.5601668953895569,303.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640808105469,0.9990000128746032,1.0,0.4137373566627502,302.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640808105469,0.9990000128746032,1.0,0.5601668953895569,302.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640808105469,0.9990000128746032,1.0,2.657190561294556,299.4640808105469,284.95001220703125,302.04998779296875,292.734375,302.0500183105469,303.2554016113281,299.4640808105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811477661133,2.5968753107008524e-05,4.394075393676758,1.0,0.1500000059604644,0.0,298.43780517578125,410.0,14905.244140625,-0.0,13466.8076171875,1.0,283.1499938964844,297.5079650878906,293.71612548828125,294.7402648925781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4282.5556640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18202920,302.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640808105469,0.9990000128746032,1.0,0.5319480299949646,303.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640808105469,0.9990000128746032,1.0,0.5601668953895569,303.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640808105469,0.9990000128746032,1.0,0.4137373566627502,302.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640808105469,0.9990000128746032,1.0,0.5601668953895569,302.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640808105469,0.9990000128746032,1.0,2.657190561294556,299.4640808105469,284.95001220703125,302.04998779296875,292.734375,302.0500183105469,303.2554016113281,299.4640808105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811477661133,2.5968753107008524e-05,4.394075393676758,1.0,0.1500000059604644,0.0,298.43780517578125,410.0,14905.244140625,-0.0,13466.8076171875,1.0,283.1499938964844,297.5079650878906,293.71612548828125,294.7402648925781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4282.5556640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18202980,302.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640197753906,0.9990000128746032,1.0,0.5319480895996094,303.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640197753906,0.9990000128746032,1.0,0.5601669549942017,303.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640197753906,0.9990000128746032,1.0,0.4137373864650726,302.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640197753906,0.9990000128746032,1.0,0.5601669549942017,302.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640197753906,0.9990000128746032,1.0,2.6571907997131348,299.4640197753906,284.95001220703125,302.04998779296875,292.7052917480469,302.0500183105469,303.2555236816406,299.4640197753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679838180541992,5.679812431335449,2.59687403740827e-05,4.394071578979492,1.0,0.1500000059604644,0.0,298.4374694824219,410.0,14905.216796875,-0.0,13466.8095703125,1.0,283.1499938964844,297.5079345703125,293.68927001953125,294.71307373046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4270.9306640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18203040,302.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640197753906,0.9990000128746032,1.0,0.5319480895996094,303.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640197753906,0.9990000128746032,1.0,0.5601669549942017,303.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640197753906,0.9990000128746032,1.0,0.4137373864650726,302.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640197753906,0.9990000128746032,1.0,0.5601669549942017,302.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4640197753906,0.9990000128746032,1.0,2.6571907997131348,299.4640197753906,284.95001220703125,302.04998779296875,292.7052917480469,302.0500183105469,303.2555236816406,299.4640197753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679838180541992,5.679812431335449,2.59687403740827e-05,4.394071578979492,1.0,0.1500000059604644,0.0,298.4374694824219,410.0,14905.216796875,-0.0,13466.8095703125,1.0,283.1499938964844,297.5079345703125,293.68927001953125,294.71307373046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4270.9306640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18203100,302.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4639587402344,0.9990000128746032,1.0,0.5319481492042542,303.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4639587402344,0.9990000128746032,1.0,0.5601670145988464,303.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4639587402344,0.9990000128746032,1.0,0.4137374460697174,302.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4639587402344,0.9990000128746032,1.0,0.5601670145988464,302.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4639587402344,0.9990000128746032,1.0,2.657191276550293,299.4639587402344,284.95001220703125,302.04998779296875,292.6905212402344,302.0500183105469,303.2555847167969,299.4639587402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.596872946014628e-05,4.394067764282227,1.0,0.1500000059604644,0.0,298.4371337890625,410.0,14905.203125,-0.0,13466.810546875,1.0,283.1499938964844,297.5079040527344,293.67559814453125,294.6991882324219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4265.0048828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18203160,302.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46392822265625,0.9990000128746032,1.0,0.5319482684135437,303.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.46392822265625,0.9990000128746032,1.0,0.560167133808136,303.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.46392822265625,0.9990000128746032,1.0,0.4137375354766845,302.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46392822265625,0.9990000128746032,1.0,0.560167133808136,302.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.46392822265625,0.9990000128746032,1.0,2.657191753387451,299.46392822265625,284.95001220703125,302.04998779296875,292.6756591796875,302.0500183105469,303.2556457519531,299.46392822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679840087890625,5.679814338684082,2.596871308924165e-05,4.3940629959106445,1.0,0.1500000059604644,0.0,298.4366760253906,410.0,14905.189453125,-0.0,13466.8125,1.0,283.1499938964844,297.5079040527344,293.6617736816406,294.6851501464844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4259.0224609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18203220,302.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,0.5319485664367676,303.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,0.5601674318313599,303.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,0.4137377738952636,302.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,0.5601674318313599,302.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,2.657193183898926,299.4638671875,284.95001220703125,302.04998779296875,292.645751953125,302.0500183105469,303.2557373046875,299.4638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.679817199707031,2.596866579551716e-05,4.39404821395874,1.0,0.1500000059604644,0.0,298.4353332519531,410.0,14905.162109375,-0.0,13466.8193359375,1.0,283.1499938964844,297.50787353515625,293.63385009765625,294.6567077636719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4246.939453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18203280,302.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,0.5319485664367676,303.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,0.5601674318313599,303.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,0.4137377738952636,302.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,0.5601674318313599,302.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4638671875,0.9990000128746032,1.0,2.657193183898926,299.4638671875,284.95001220703125,302.04998779296875,292.645751953125,302.0500183105469,303.2557373046875,299.4638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.679817199707031,2.596866579551716e-05,4.39404821395874,1.0,0.1500000059604644,0.0,298.4353332519531,410.0,14905.162109375,-0.0,13466.8193359375,1.0,283.1499938964844,297.50787353515625,293.63385009765625,294.6567077636719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4246.939453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18203340,302.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637756347656,0.9990000128746032,1.0,0.5319490432739258,303.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637756347656,0.9990000128746032,1.0,0.5601679086685181,303.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637756347656,0.9990000128746032,1.0,0.4137381315231323,302.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637756347656,0.9990000128746032,1.0,0.5601679086685181,302.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637756347656,0.9990000128746032,1.0,2.657195568084717,299.4637756347656,284.95001220703125,302.04998779296875,292.6158752441406,302.0500183105469,303.2557983398437,299.4637756347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798481941223145,5.679821968078613,2.5968594854930416e-05,4.394025802612305,1.0,0.1500000059604644,0.0,298.43328857421875,410.0,14905.1357421875,-0.0,13466.828125,1.0,283.1499938964844,297.5078430175781,293.60577392578125,294.6280517578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4234.7958984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18203400,302.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637756347656,0.9990000128746032,1.0,0.5319490432739258,303.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637756347656,0.9990000128746032,1.0,0.5601679086685181,303.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637756347656,0.9990000128746032,1.0,0.4137381315231323,302.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637756347656,0.9990000128746032,1.0,0.5601679086685181,302.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637756347656,0.9990000128746032,1.0,2.657195568084717,299.4637756347656,284.95001220703125,302.04998779296875,292.6158752441406,302.0500183105469,303.2557983398437,299.4637756347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798481941223145,5.679821968078613,2.5968594854930416e-05,4.394025802612305,1.0,0.1500000059604644,0.0,298.43328857421875,410.0,14905.1357421875,-0.0,13466.828125,1.0,283.1499938964844,297.5078430175781,293.60577392578125,294.6280517578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4234.7958984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18203460,302.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,0.5319496393203735,303.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,0.5601685643196106,303.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,0.4137386083602905,302.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,0.5601685643196106,302.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,2.657198667526245,299.4637145996094,284.95001220703125,302.04998779296875,292.5862731933594,302.0500183105469,303.2558898925781,299.4637145996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.679828643798828,2.5968496629502624e-05,4.393995761871338,1.0,0.1500000059604644,0.0,298.4305419921875,410.0,14905.1103515625,-0.0,13466.8408203125,1.0,283.1499938964844,297.5078125,293.5777282714844,294.5993957519531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4222.69091796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18203520,302.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,0.5319496393203735,303.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,0.5601685643196106,303.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,0.4137386083602905,302.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,0.5601685643196106,302.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4637145996094,0.9990000128746032,1.0,2.657198667526245,299.4637145996094,284.95001220703125,302.04998779296875,292.5862731933594,302.0500183105469,303.2558898925781,299.4637145996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.679828643798828,2.5968496629502624e-05,4.393995761871338,1.0,0.1500000059604644,0.0,298.4305419921875,410.0,14905.1103515625,-0.0,13466.8408203125,1.0,283.1499938964844,297.5078125,293.5777282714844,294.5993957519531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4222.69091796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18203580,302.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.463623046875,0.9990000128746032,1.0,0.5319504141807556,303.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.463623046875,0.9990000128746032,1.0,0.5601693987846375,303.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.463623046875,0.9990000128746032,1.0,0.4137392342090606,302.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.463623046875,0.9990000128746032,1.0,0.5601693987846375,302.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.463623046875,0.9990000128746032,1.0,2.6572024822235107,299.463623046875,284.95001220703125,302.04998779296875,292.5572509765625,302.0500183105469,303.2558898925781,299.463623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862976074219,5.679836750030518,2.5968369300244376e-05,4.393956184387207,1.0,0.1500000059604644,0.0,298.42694091796875,410.0,14905.0859375,-0.0,13466.8564453125,1.0,283.1499938964844,297.5078125,293.55010986328125,294.571044921875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4210.76806640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18203640,302.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.463623046875,0.9990000128746032,1.0,0.5319504141807556,303.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.463623046875,0.9990000128746032,1.0,0.5601693987846375,303.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.463623046875,0.9990000128746032,1.0,0.4137392342090606,302.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.463623046875,0.9990000128746032,1.0,0.5601693987846375,302.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.463623046875,0.9990000128746032,1.0,2.6572024822235107,299.463623046875,284.95001220703125,302.04998779296875,292.5572509765625,302.0500183105469,303.2558898925781,299.463623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862976074219,5.679836750030518,2.5968369300244376e-05,4.393956184387207,1.0,0.1500000059604644,0.0,298.42694091796875,410.0,14905.0859375,-0.0,13466.8564453125,1.0,283.1499938964844,297.5078125,293.55010986328125,294.571044921875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4210.76806640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18203700,302.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635925292969,0.9990000128746032,1.0,0.5319508910179138,303.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635925292969,0.9990000128746032,1.0,0.5601698756217957,303.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635925292969,0.9990000128746032,1.0,0.4137395620346069,302.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635925292969,0.9990000128746032,1.0,0.5601698756217957,302.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635925292969,0.9990000128746032,1.0,2.6572048664093018,299.4635925292969,284.95001220703125,302.04998779296875,292.54302978515625,302.0500183105469,303.255859375,299.4635925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867267608643,5.6798415184021,2.596830017864704e-05,4.39393424987793,1.0,0.1500000059604644,0.0,298.4249267578125,410.0,14905.07421875,-0.0,13466.865234375,1.0,283.1499938964844,297.5077819824219,293.53643798828125,294.5570068359375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4204.87109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18203760,302.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.46356201171875,0.9990000128746032,1.0,0.531951367855072,303.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.46356201171875,0.9990000128746032,1.0,0.5601704120635986,303.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.46356201171875,0.9990000128746032,1.0,0.4137399792671203,302.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.46356201171875,0.9990000128746032,1.0,0.5601704120635986,302.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.46356201171875,0.9990000128746032,1.0,2.657207489013672,299.46356201171875,284.95001220703125,302.04998779296875,292.529052734375,302.0500183105469,303.2557373046875,299.46356201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.67984676361084,2.596821832412388e-05,4.393908977508545,1.0,0.1500000059604644,0.0,298.422607421875,410.0,14905.0625,-0.0,13466.8759765625,1.0,283.1499938964844,297.5077819824219,293.5230407714844,294.543212890625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4199.09326171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18203820,302.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635009765625,0.9990000128746032,1.0,0.5319525003433228,303.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635009765625,0.9990000128746032,1.0,0.5601716041564941,303.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635009765625,0.9990000128746032,1.0,0.4137408435344696,302.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635009765625,0.9990000128746032,1.0,0.5601716041564941,302.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635009765625,0.9990000128746032,1.0,2.657212972640991,299.4635009765625,284.95001220703125,302.04998779296875,292.50201416015625,302.0500183105469,303.25543212890625,299.4635009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679884433746338,5.679858684539795,2.596804006316233e-05,4.393853187561035,1.0,0.1500000059604644,0.0,298.41754150390625,410.0,14905.0419921875,-0.0,13466.8984375,1.0,283.1499938964844,297.5077514648437,293.49688720703125,294.5162353515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4187.8134765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18203880,302.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635009765625,0.9990000128746032,1.0,0.5319525003433228,303.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635009765625,0.9990000128746032,1.0,0.5601716041564941,303.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635009765625,0.9990000128746032,1.0,0.4137408435344696,302.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635009765625,0.9990000128746032,1.0,0.5601716041564941,302.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4635009765625,0.9990000128746032,1.0,2.657212972640991,299.4635009765625,284.95001220703125,302.04998779296875,292.50201416015625,302.0500183105469,303.25543212890625,299.4635009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679884433746338,5.679858684539795,2.596804006316233e-05,4.393853187561035,1.0,0.1500000059604644,0.0,298.41754150390625,410.0,14905.0419921875,-0.0,13466.8984375,1.0,283.1499938964844,297.5077514648437,293.49688720703125,294.5162353515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4187.8134765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18203940,302.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46343994140625,0.9990000128746032,1.0,0.5319538116455078,303.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.46343994140625,0.9990000128746032,1.0,0.560172975063324,303.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46343994140625,0.9990000128746032,1.0,0.4137418568134308,302.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.46343994140625,0.9990000128746032,1.0,0.560172975063324,302.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.46343994140625,0.9990000128746032,1.0,2.657219409942627,299.46343994140625,284.95001220703125,302.04998779296875,292.47637939453125,302.0500183105469,303.25506591796875,299.46343994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897785186768,5.679872035980225,2.596783815533854e-05,4.393790245056152,1.0,0.1500000059604644,0.0,298.41180419921875,410.0,14905.0224609375,-0.0,13466.9248046875,1.0,283.1499938964844,297.5077209472656,293.471923828125,294.4903869628906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4177.05859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18204000,302.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46343994140625,0.9990000128746032,1.0,0.5319538116455078,303.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.46343994140625,0.9990000128746032,1.0,0.560172975063324,303.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46343994140625,0.9990000128746032,1.0,0.4137418568134308,302.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.46343994140625,0.9990000128746032,1.0,0.560172975063324,302.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.46343994140625,0.9990000128746032,1.0,2.657219409942627,299.46343994140625,284.95001220703125,302.04998779296875,292.47637939453125,302.0500183105469,303.25506591796875,299.46343994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897785186768,5.679872035980225,2.596783815533854e-05,4.393790245056152,1.0,0.1500000059604644,0.0,298.41180419921875,410.0,14905.0224609375,-0.0,13466.9248046875,1.0,283.1499938964844,297.5077209472656,293.471923828125,294.4903869628906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4177.05859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18204060,302.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46337890625,0.9990000128746032,1.0,0.5319551825523376,303.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.46337890625,0.9990000128746032,1.0,0.5601744651794434,303.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.46337890625,0.9990000128746032,1.0,0.4137429296970367,302.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.46337890625,0.9990000128746032,1.0,0.5601744651794434,302.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.46337890625,0.9990000128746032,1.0,2.657226324081421,299.46337890625,284.95001220703125,302.04998779296875,292.45245361328125,302.0500183105469,303.25469970703125,299.46337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912567138672,5.679886341094971,2.596761805762071e-05,4.393722057342529,1.0,0.1500000059604644,0.0,298.40557861328125,410.0,14905.0048828125,-0.0,13466.9521484375,1.0,283.1499938964844,297.5077209472656,293.4481811523437,294.4657592773437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4166.83544921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18204120,302.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.46337890625,0.9990000128746032,1.0,0.5319551825523376,303.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.46337890625,0.9990000128746032,1.0,0.5601744651794434,303.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.46337890625,0.9990000128746032,1.0,0.4137429296970367,302.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.46337890625,0.9990000128746032,1.0,0.5601744651794434,302.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.46337890625,0.9990000128746032,1.0,2.657226324081421,299.46337890625,284.95001220703125,302.04998779296875,292.45245361328125,302.0500183105469,303.25469970703125,299.46337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912567138672,5.679886341094971,2.596761805762071e-05,4.393722057342529,1.0,0.1500000059604644,0.0,298.40557861328125,410.0,14905.0048828125,-0.0,13466.9521484375,1.0,283.1499938964844,297.5077209472656,293.4481811523437,294.4657592773437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4166.83544921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18204180,302.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633178710937,0.9990000128746032,1.0,0.531956672668457,303.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633178710937,0.9990000128746032,1.0,0.5601760149002075,303.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633178710937,0.9990000128746032,1.0,0.4137440919876098,302.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633178710937,0.9990000128746032,1.0,0.5601760149002075,302.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633178710937,0.9990000128746032,1.0,2.657233715057373,299.4633178710937,284.95001220703125,302.04998779296875,292.4305419921875,302.0500183105469,303.2543640136719,299.4633178710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927825927734,5.679902076721191,2.596738340798765e-05,4.393648624420166,1.0,0.1500000059604644,0.0,298.3988952636719,410.0,14904.990234375,-0.0,13466.982421875,1.0,283.1499938964844,297.5076904296875,293.4264221191406,294.4430236816406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4157.4599609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18204240,302.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633178710937,0.9990000128746032,1.0,0.531956672668457,303.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633178710937,0.9990000128746032,1.0,0.5601760149002075,303.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633178710937,0.9990000128746032,1.0,0.4137440919876098,302.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633178710937,0.9990000128746032,1.0,0.5601760149002075,302.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4633178710937,0.9990000128746032,1.0,2.657233715057373,299.4633178710937,284.95001220703125,302.04998779296875,292.4305419921875,302.0500183105469,303.2543640136719,299.4633178710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927825927734,5.679902076721191,2.596738340798765e-05,4.393648624420166,1.0,0.1500000059604644,0.0,298.3988952636719,410.0,14904.990234375,-0.0,13466.982421875,1.0,283.1499938964844,297.5076904296875,293.4264221191406,294.4430236816406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4157.4599609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18204300,302.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632873535156,0.9990000128746032,1.0,0.5319574475288391,303.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632873535156,0.9990000128746032,1.0,0.5601767897605896,303.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632873535156,0.9990000128746032,1.0,0.4137446880340576,302.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632873535156,0.9990000128746032,1.0,0.5601767897605896,302.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632873535156,0.9990000128746032,1.0,2.6572375297546387,299.4632873535156,284.95001220703125,302.04998779296875,292.42041015625,302.0500183105469,303.2541809082031,299.4632873535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935932159424,5.679909706115723,2.5967261535697617e-05,4.393611431121826,1.0,0.1500000059604644,0.0,298.3954772949219,410.0,14904.9833984375,-0.0,13466.998046875,1.0,283.1499938964844,297.5076904296875,293.416015625,294.43212890625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4152.9794921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18204360,302.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632873535156,0.9990000128746032,1.0,0.5319582223892212,303.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632873535156,0.9990000128746032,1.0,0.5601776242256165,303.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632873535156,0.9990000128746032,1.0,0.4137452840805053,302.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632873535156,0.9990000128746032,1.0,0.5601776242256165,302.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632873535156,0.9990000128746032,1.0,2.6572415828704834,299.4632873535156,284.95001220703125,302.04998779296875,292.4108581542969,302.0500183105469,303.2540283203125,299.4632873535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944038391113,5.679917812347412,2.596713966340758e-05,4.39357328414917,1.0,0.1500000059604644,0.0,298.3919982910156,410.0,14904.9775390625,-0.0,13467.013671875,1.0,283.1499938964844,297.5076904296875,293.4061889648437,294.4217834472656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4148.7373046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
