time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204420,302.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632263183594,0.9990000128746032,1.0,0.5319597721099854,303.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632263183594,0.9990000128746032,1.0,0.5601792335510254,303.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632263183594,0.9990000128746032,1.0,0.4137464761734009,302.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632263183594,0.9990000128746032,1.0,0.5601792335510254,302.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632263183594,0.9990000128746032,1.0,2.657249212265014,299.4632263183594,284.95001220703125,302.04998779296875,292.3937683105469,302.0500183105469,303.25372314453125,299.4632263183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959774017334,5.679934024810791,2.5966895918827504e-05,4.393497467041016,1.0,0.1500000059604644,0.0,298.38507080078125,410.0,14904.9677734375,-0.0,13467.0439453125,1.0,283.1499938964844,297.5076599121094,293.3885803222656,294.4031677246094,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4141.15185546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18204480,302.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632263183594,0.9990000128746032,1.0,0.5319597721099854,303.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632263183594,0.9990000128746032,1.0,0.5601792335510254,303.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632263183594,0.9990000128746032,1.0,0.4137464761734009,302.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632263183594,0.9990000128746032,1.0,0.5601792335510254,302.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4632263183594,0.9990000128746032,1.0,2.657249212265014,299.4632263183594,284.95001220703125,302.04998779296875,292.3937683105469,302.0500183105469,303.25372314453125,299.4632263183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959774017334,5.679934024810791,2.5966895918827504e-05,4.393497467041016,1.0,0.1500000059604644,0.0,298.38507080078125,410.0,14904.9677734375,-0.0,13467.0439453125,1.0,283.1499938964844,297.5076599121094,293.3885803222656,294.4031677246094,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4141.15185546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18204540,302.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,0.5319612622261047,303.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,0.5601808428764343,303.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,0.4137476682662964,302.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,0.5601808428764343,302.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,2.657256841659546,299.46319580078125,284.95001220703125,302.04998779296875,292.3795166015625,302.0500183105469,303.2534484863281,299.46319580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679975509643555,5.679949760437012,2.596665763121564e-05,4.393423080444336,1.0,0.1500000059604644,0.0,298.3782958984375,410.0,14904.9609375,-0.0,13467.0751953125,1.0,283.1499938964844,297.5076599121094,293.37322998046875,294.38677978515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4134.52685546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18204600,302.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,0.5319612622261047,303.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,0.5601808428764343,303.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,0.4137476682662964,302.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,0.5601808428764343,302.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,2.657256841659546,299.46319580078125,284.95001220703125,302.04998779296875,292.3795166015625,302.0500183105469,303.2534484863281,299.46319580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679975509643555,5.679949760437012,2.596665763121564e-05,4.393423080444336,1.0,0.1500000059604644,0.0,298.3782958984375,410.0,14904.9609375,-0.0,13467.0751953125,1.0,283.1499938964844,297.5076599121094,293.37322998046875,294.38677978515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4134.52685546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18204660,302.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,0.5319627523422241,303.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,0.5601823925971985,303.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,0.4137488007545471,302.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,0.5601823925971985,302.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,2.657263994216919,299.46319580078125,284.95001220703125,302.04998779296875,292.368408203125,302.0500183105469,303.253173828125,299.46319580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679964542388916,2.59664302575402e-05,4.393352031707764,1.0,0.1500000059604644,0.0,298.371826171875,410.0,14904.9560546875,-0.0,13467.103515625,1.0,283.1499938964844,297.5076599121094,293.36053466796875,294.3730163574219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4129.02783203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18204720,302.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,0.5319627523422241,303.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,0.5601823925971985,303.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,0.4137488007545471,302.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,0.5601823925971985,302.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.46319580078125,0.9990000128746032,1.0,2.657263994216919,299.46319580078125,284.95001220703125,302.04998779296875,292.368408203125,302.0500183105469,303.253173828125,299.46319580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679964542388916,2.59664302575402e-05,4.393352031707764,1.0,0.1500000059604644,0.0,298.371826171875,410.0,14904.9560546875,-0.0,13467.103515625,1.0,283.1499938964844,297.5076599121094,293.36053466796875,294.3730163574219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4129.02783203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18204780,302.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5319640636444092,303.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601837635040283,303.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.4137498140335083,302.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601837635040283,302.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,2.657270669937134,299.4631652832031,284.95001220703125,302.04998779296875,292.3607177734375,302.0500183105469,303.2529296875,299.4631652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004596710205,5.679978370666504,2.596622107375879e-05,4.393287181854248,1.0,0.1500000059604644,0.0,298.3658752441406,410.0,14904.955078125,-0.0,13467.130859375,1.0,283.1499938964844,297.50762939453125,293.3511047363281,294.3625183105469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4124.9228515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18204840,302.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5319640636444092,303.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601837635040283,303.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.4137498140335083,302.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601837635040283,302.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,2.657270669937134,299.4631652832031,284.95001220703125,302.04998779296875,292.3607177734375,302.0500183105469,303.2529296875,299.4631652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004596710205,5.679978370666504,2.596622107375879e-05,4.393287181854248,1.0,0.1500000059604644,0.0,298.3658752441406,410.0,14904.955078125,-0.0,13467.130859375,1.0,283.1499938964844,297.50762939453125,293.3511047363281,294.3625183105469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4124.9228515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18204900,302.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5319646596908569,303.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601844191551208,303.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.4137502908706665,302.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601844191551208,302.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,2.657273530960083,299.4631652832031,284.95001220703125,302.04998779296875,292.3582458496094,302.0500183105469,303.2527770996094,299.4631652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010795593262,5.679985046386719,2.59661246673204e-05,4.393257141113281,1.0,0.1500000059604644,0.0,298.3631591796875,410.0,14904.955078125,-0.0,13467.142578125,1.0,283.1499938964844,297.50762939453125,293.34747314453125,294.3583679199219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4123.33154296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18204960,302.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5319652557373047,303.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601850152015686,303.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.4137507379055023,302.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601850152015686,302.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,2.657276391983032,299.4631652832031,284.95001220703125,302.04998779296875,292.35675048828125,302.0500183105469,303.2526550292969,299.4631652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016994476318,5.679990768432617,2.5966033717850223e-05,4.393229007720947,1.0,0.1500000059604644,0.0,298.360595703125,410.0,14904.95703125,-0.0,13467.154296875,1.0,283.1499938964844,297.50762939453125,293.34478759765625,294.3551330566406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4122.142578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205020,302.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5319662094116211,303.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601860284805298,303.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.4137515127658844,302.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601860284805298,302.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,2.6572813987731934,299.4631652832031,284.95001220703125,302.04998779296875,292.35675048828125,302.0500183105469,303.2524108886719,299.4631652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027008056641,5.680001258850098,2.596587728476152e-05,4.3931803703308105,1.0,0.1500000059604644,0.0,298.35614013671875,410.0,14904.9619140625,-0.0,13467.173828125,1.0,283.1499938964844,297.50762939453125,293.3423156738281,294.3515930175781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4121.0009765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205080,302.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5319662094116211,303.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601860284805298,303.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.4137515127658844,302.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601860284805298,302.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,2.6572813987731934,299.4631652832031,284.95001220703125,302.04998779296875,292.35675048828125,302.0500183105469,303.2524108886719,299.4631652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027008056641,5.680001258850098,2.596587728476152e-05,4.3931803703308105,1.0,0.1500000059604644,0.0,298.35614013671875,410.0,14904.9619140625,-0.0,13467.173828125,1.0,283.1499938964844,297.50762939453125,293.3423156738281,294.3515930175781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4121.0009765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205140,302.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.531967043876648,303.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601869225502014,303.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.4137521386146545,302.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601869225502014,302.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,2.657285451889038,299.4631652832031,284.95001220703125,302.04998779296875,292.36102294921875,302.04998779296875,303.252197265625,299.4631652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680035591125488,5.680009841918945,2.5965748136513863e-05,4.3931403160095215,1.0,0.1500000059604644,0.0,298.3525085449219,410.0,14904.939453125,-0.0,13467.1904296875,1.0,283.1499938964844,297.50762939453125,293.3433837890625,294.35162353515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4121.35888671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205200,302.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.531967043876648,303.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601869225502014,303.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.4137521386146545,302.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,0.5601869225502014,302.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4631652832031,0.9990000128746032,1.0,2.657285451889038,299.4631652832031,284.95001220703125,302.04998779296875,292.36102294921875,302.04998779296875,303.252197265625,299.4631652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680035591125488,5.680009841918945,2.5965748136513863e-05,4.3931403160095215,1.0,0.1500000059604644,0.0,298.3525085449219,410.0,14904.939453125,-0.0,13467.1904296875,1.0,283.1499938964844,297.50762939453125,293.3433837890625,294.35162353515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4121.35888671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205260,302.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4626159667969,0.9990000128746032,1.0,0.5319675803184509,303.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4626159667969,0.9990000128746032,1.0,0.5601874589920044,303.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4626159667969,0.9990000128746032,1.0,0.4137525558471679,302.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4626159667969,0.9990000128746032,1.0,0.5601874589920044,302.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4626159667969,0.9990000128746032,1.0,2.657288312911988,299.4626159667969,284.95001220703125,302.0492858886719,292.3669738769531,302.0491943359375,303.24932861328125,299.4626159667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.6800150871276855,2.59656626440119e-05,4.393113613128662,1.0,0.1500000059604644,0.0,298.3500671386719,410.0,14904.169921875,-0.0,13467.201171875,1.0,283.1499938964844,297.50732421875,293.3472595214844,294.3548278808594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4122.935546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205320,302.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4626159667969,0.9990000128746032,1.0,0.5319675803184509,303.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4626159667969,0.9990000128746032,1.0,0.5601874589920044,303.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4626159667969,0.9990000128746032,1.0,0.4137525558471679,302.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4626159667969,0.9990000128746032,1.0,0.5601874589920044,302.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4626159667969,0.9990000128746032,1.0,2.657288312911988,299.4626159667969,284.95001220703125,302.0492858886719,292.3669738769531,302.0491943359375,303.24932861328125,299.4626159667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.6800150871276855,2.59656626440119e-05,4.393113613128662,1.0,0.1500000059604644,0.0,298.3500671386719,410.0,14904.169921875,-0.0,13467.201171875,1.0,283.1499938964844,297.50732421875,293.3472595214844,294.3548278808594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4122.935546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205380,302.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,0.53196781873703,303.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,0.5601876974105835,303.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,0.4137527346611023,302.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,0.5601876974105835,302.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,2.657289266586304,299.4609069824219,284.95001220703125,302.047119140625,292.3717956542969,302.0469665527344,303.2439880371094,299.4608764648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680043697357178,5.680017471313477,2.596562626422383e-05,4.393102169036865,1.0,0.1500000059604644,0.0,298.3490295410156,410.0,14902.0224609375,-0.0,13467.2060546875,1.0,283.1499938964844,297.5062255859375,293.3514404296875,294.3587951660156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4124.63330078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205440,302.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,0.53196781873703,303.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,0.5601876974105835,303.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,0.4137527346611023,302.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,0.5601876974105835,302.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609375,0.9990000128746032,1.0,2.657289266586304,299.4609069824219,284.95001220703125,302.047119140625,292.3717956542969,302.0469665527344,303.2439880371094,299.4608764648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680043697357178,5.680017471313477,2.596562626422383e-05,4.393102169036865,1.0,0.1500000059604644,0.0,298.3490295410156,410.0,14902.0224609375,-0.0,13467.2060546875,1.0,283.1499938964844,297.5062255859375,293.3514404296875,294.3587951660156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4124.63330078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205500,302.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.45977783203125,0.9990000128746032,1.0,0.5319678783416748,303.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.45977783203125,0.9990000128746032,1.0,0.5601877570152283,303.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.45977783203125,0.9990000128746032,1.0,0.4137527644634247,302.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.45977783203125,0.9990000128746032,1.0,0.5601877570152283,302.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.45977783203125,0.9990000128746032,1.0,2.657289505004883,299.45977783203125,284.95001220703125,302.04547119140625,292.373779296875,302.04547119140625,303.2408142089844,299.459716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680017948150635,2.596562080725561e-05,4.393100261688232,1.0,0.1500000059604644,0.0,298.3488464355469,410.0,14900.65625,-0.0,13467.20703125,1.0,283.1499938964844,297.50543212890625,293.3534545898437,294.3608093261719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4125.43505859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205560,302.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4581604003906,0.9990000128746032,1.0,0.53196781873703,303.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4581604003906,0.9990000128746032,1.0,0.5601876974105835,303.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4581604003906,0.9990000128746032,1.0,0.4137527346611023,302.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4581604003906,0.9990000128746032,1.0,0.5601876974105835,302.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4581604003906,0.9990000128746032,1.0,2.657289266586304,299.4581604003906,284.95001220703125,302.04351806640625,292.3755187988281,302.04345703125,303.23712158203125,299.4580993652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680043697357178,5.680017471313477,2.596562990220264e-05,4.393103122711182,1.0,0.1500000059604644,0.0,298.34912109375,410.0,14898.8125,-0.0,13467.2060546875,1.0,283.1499938964844,297.5042724609375,293.355224609375,294.3625793457031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4126.10986328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205620,302.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4540100097656,0.9990000128746032,1.0,0.5319674611091614,303.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4540100097656,0.9990000128746032,1.0,0.5601873397827148,303.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4540100097656,0.9990000128746032,1.0,0.4137524664402008,302.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4540100097656,0.9990000128746032,1.0,0.5601873397827148,302.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4540100097656,0.9990000128746032,1.0,2.65728759765625,299.4539794921875,284.95001220703125,302.0384826660156,292.3781433105469,302.0383605957031,303.2287292480469,299.4538879394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014133453369,2.596568083390593e-05,4.393118858337402,1.0,0.1500000059604644,0.0,298.3505554199219,410.0,14894.31640625,-0.0,13467.19921875,1.0,283.1499938964844,297.5010986328125,293.3580322265625,294.365478515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4127.08984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205680,302.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4540100097656,0.9990000128746032,1.0,0.5319674611091614,303.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4540100097656,0.9990000128746032,1.0,0.5601873397827148,303.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4540100097656,0.9990000128746032,1.0,0.4137524664402008,302.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4540100097656,0.9990000128746032,1.0,0.5601873397827148,302.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4540100097656,0.9990000128746032,1.0,2.65728759765625,299.4539794921875,284.95001220703125,302.0384826660156,292.3781433105469,302.0383605957031,303.2287292480469,299.4538879394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014133453369,2.596568083390593e-05,4.393118858337402,1.0,0.1500000059604644,0.0,298.3505554199219,410.0,14894.31640625,-0.0,13467.19921875,1.0,283.1499938964844,297.5010986328125,293.3580322265625,294.365478515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4127.08984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205740,302.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.44879150390625,0.9990000128746032,1.0,0.5319669246673584,303.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.44879150390625,0.9990000128746032,1.0,0.5601868033409119,303.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.44879150390625,0.9990000128746032,1.0,0.4137520790100097,302.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.44879150390625,0.9990000128746032,1.0,0.5601868033409119,302.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.44879150390625,0.9990000128746032,1.0,2.65728497505188,299.44879150390625,284.95001220703125,302.0320739746094,292.3796691894531,302.03204345703125,303.2193603515625,299.4486694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034637451172,5.680008888244629,2.59657645074185e-05,4.393145084381104,1.0,0.1500000059604644,0.0,298.3529052734375,410.0,14888.8916015625,-0.0,13467.1884765625,1.0,283.1499938964844,297.4970092773437,293.3600158691406,294.36749267578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4127.64697265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205800,302.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.44879150390625,0.9990000128746032,1.0,0.5319669246673584,303.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.44879150390625,0.9990000128746032,1.0,0.5601868033409119,303.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.44879150390625,0.9990000128746032,1.0,0.4137520790100097,302.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.44879150390625,0.9990000128746032,1.0,0.5601868033409119,302.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.44879150390625,0.9990000128746032,1.0,2.65728497505188,299.44879150390625,284.95001220703125,302.0320739746094,292.3796691894531,302.03204345703125,303.2193603515625,299.4486694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034637451172,5.680008888244629,2.59657645074185e-05,4.393145084381104,1.0,0.1500000059604644,0.0,298.3529052734375,410.0,14888.8916015625,-0.0,13467.1884765625,1.0,283.1499938964844,297.4970092773437,293.3600158691406,294.36749267578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4127.64697265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205860,302.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4422302246094,0.9990000128746032,1.0,0.5319661498069763,303.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4422302246094,0.9990000128746032,1.0,0.560185968875885,303.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4422302246094,0.9990000128746032,1.0,0.4137514531612396,302.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4422302246094,0.9990000128746032,1.0,0.560185968875885,302.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4422302246094,0.9990000128746032,1.0,2.6572811603546143,299.44219970703125,284.95001220703125,302.0242614746094,292.380126953125,302.0241394042969,303.208984375,299.4420471191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680026531219482,5.680000305175781,2.596588819869794e-05,4.393183708190918,1.0,0.1500000059604644,0.0,298.3564453125,410.0,14882.173828125,-0.0,13467.1728515625,1.0,283.1499938964844,297.4917297363281,293.3608093261719,294.3682861328125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4127.61962890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205920,302.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4422302246094,0.9990000128746032,1.0,0.5319661498069763,303.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4422302246094,0.9990000128746032,1.0,0.560185968875885,303.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4422302246094,0.9990000128746032,1.0,0.4137514531612396,302.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4422302246094,0.9990000128746032,1.0,0.560185968875885,302.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4422302246094,0.9990000128746032,1.0,2.6572811603546143,299.44219970703125,284.95001220703125,302.0242614746094,292.380126953125,302.0241394042969,303.208984375,299.4420471191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680026531219482,5.680000305175781,2.596588819869794e-05,4.393183708190918,1.0,0.1500000059604644,0.0,298.3564453125,410.0,14882.173828125,-0.0,13467.1728515625,1.0,283.1499938964844,297.4917297363281,293.3608093261719,294.3682861328125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4127.61962890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18205980,302.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4346618652344,0.9990000128746032,1.0,0.5319651961326599,303.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4346618652344,0.9990000128746032,1.0,0.5601849555969238,303.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4346618652344,0.9990000128746032,1.0,0.4137507081031799,302.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4346618652344,0.9990000128746032,1.0,0.5601849555969238,302.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4346618652344,0.9990000128746032,1.0,2.657276391983032,299.4346008300781,284.95001220703125,302.0150451660156,292.3795166015625,302.0150756835937,303.1979064941406,299.4344482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68001651763916,5.679990768432617,2.596603735582903e-05,4.393230438232422,1.0,0.1500000059604644,0.0,298.3606872558594,410.0,14874.5751953125,-0.0,13467.1533203125,1.0,283.1499938964844,297.4855651855469,293.3607482910156,294.3681335449219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4127.1474609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18206040,302.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4346618652344,0.9990000128746032,1.0,0.5319651961326599,303.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4346618652344,0.9990000128746032,1.0,0.5601849555969238,303.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4346618652344,0.9990000128746032,1.0,0.4137507081031799,302.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4346618652344,0.9990000128746032,1.0,0.5601849555969238,302.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4346618652344,0.9990000128746032,1.0,2.657276391983032,299.4346008300781,284.95001220703125,302.0150451660156,292.3795166015625,302.0150756835937,303.1979064941406,299.4344482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68001651763916,5.679990768432617,2.596603735582903e-05,4.393230438232422,1.0,0.1500000059604644,0.0,298.3606872558594,410.0,14874.5751953125,-0.0,13467.1533203125,1.0,283.1499938964844,297.4855651855469,293.3607482910156,294.3681335449219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4127.1474609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18206100,302.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.430419921875,0.9990000128746032,1.0,0.5319646596908569,303.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.430419921875,0.9990000128746032,1.0,0.5601844191551208,303.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.430419921875,0.9990000128746032,1.0,0.4137502908706665,302.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.430419921875,0.9990000128746032,1.0,0.5601844191551208,302.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.430419921875,0.9990000128746032,1.0,2.657273530960083,299.4303894042969,284.95001220703125,302.00994873046875,292.3788146972656,302.010009765625,303.192138671875,299.4302062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010795593262,5.679985046386719,2.59661246673204e-05,4.393257141113281,1.0,0.1500000059604644,0.0,298.3631591796875,410.0,14870.3291015625,-0.0,13467.142578125,1.0,283.1499938964844,297.48211669921875,293.3603515625,294.36767578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4126.72705078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18206160,302.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.42578125,0.9990000128746032,1.0,0.5319640636444092,303.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.42578125,0.9990000128746032,1.0,0.5601837635040283,303.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.42578125,0.9990000128746032,1.0,0.4137498140335083,302.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.42578125,0.9990000128746032,1.0,0.5601837635040283,302.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.42578125,0.9990000128746032,1.0,2.657270669937134,299.4257507324219,284.95001220703125,302.0044860839844,292.3778381347656,302.0044860839844,303.1861267089844,299.425537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004596710205,5.679978847503662,2.5966219254769385e-05,4.39328670501709,1.0,0.1500000059604644,0.0,298.3658447265625,410.0,14865.7373046875,-0.0,13467.130859375,1.0,283.1499938964844,297.4783020019531,293.35955810546875,294.3668212890625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4126.123046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18206220,302.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156188964844,0.9990000128746032,1.0,0.5319627523422241,303.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156188964844,0.9990000128746032,1.0,0.5601823925971985,303.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156188964844,0.9990000128746032,1.0,0.4137488007545471,302.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156188964844,0.9990000128746032,1.0,0.5601823925971985,302.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156188964844,0.9990000128746032,1.0,2.657263994216919,299.41558837890625,284.95001220703125,301.9925537109375,292.3750915527344,301.9924621582031,303.173583984375,299.41534423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965019226074,2.5966424800571986e-05,4.393350601196289,1.0,0.1500000059604644,0.0,298.3717041015625,410.0,14855.802734375,-0.0,13467.1044921875,1.0,283.1499938964844,297.4698486328125,293.357177734375,294.3641662597656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4124.4921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18206280,302.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156188964844,0.9990000128746032,1.0,0.5319627523422241,303.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156188964844,0.9990000128746032,1.0,0.5601823925971985,303.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156188964844,0.9990000128746032,1.0,0.4137488007545471,302.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156188964844,0.9990000128746032,1.0,0.5601823925971985,302.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4156188964844,0.9990000128746032,1.0,2.657263994216919,299.41558837890625,284.95001220703125,301.9925537109375,292.3750915527344,301.9924621582031,303.173583984375,299.41534423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965019226074,2.5966424800571986e-05,4.393350601196289,1.0,0.1500000059604644,0.0,298.3717041015625,410.0,14855.802734375,-0.0,13467.1044921875,1.0,283.1499938964844,297.4698486328125,293.357177734375,294.3641662597656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4124.4921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18206340,302.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.404541015625,0.9990000128746032,1.0,0.5319613218307495,303.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.404541015625,0.9990000128746032,1.0,0.5601809024810791,303.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.404541015625,0.9990000128746032,1.0,0.4137476980686188,302.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.404541015625,0.9990000128746032,1.0,0.5601809024810791,302.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.404541015625,0.9990000128746032,1.0,2.657257080078125,299.40447998046875,284.95001220703125,301.9792785644531,292.3713073730469,301.9793701171875,303.1605224609375,299.4042358398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679976463317871,5.67995023727417,2.596664671727921e-05,4.393420219421387,1.0,0.1500000059604644,0.0,298.3780212402344,410.0,14845.0302734375,-0.0,13467.076171875,1.0,283.1499938964844,297.4605712890625,293.3539733886719,294.3606262207031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4122.4443359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
