time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206400,302.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.404541015625,0.9990000128746032,1.0,0.5319613218307495,303.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.404541015625,0.9990000128746032,1.0,0.5601809024810791,303.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.404541015625,0.9990000128746032,1.0,0.4137476980686188,302.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.404541015625,0.9990000128746032,1.0,0.5601809024810791,302.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.404541015625,0.9990000128746032,1.0,2.657257080078125,299.40447998046875,284.95001220703125,301.9792785644531,292.3713073730469,301.9793701171875,303.1605224609375,299.4042358398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679976463317871,5.67995023727417,2.596664671727921e-05,4.393420219421387,1.0,0.1500000059604644,0.0,298.3780212402344,410.0,14845.0302734375,-0.0,13467.076171875,1.0,283.1499938964844,297.4605712890625,293.3539733886719,294.3606262207031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4122.4443359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18206460,302.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3920593261719,0.9990000128746032,1.0,0.5319598317146301,303.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3920593261719,0.9990000128746032,1.0,0.5601792931556702,303.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3920593261719,0.9990000128746032,1.0,0.4137465059757232,302.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3920593261719,0.9990000128746032,1.0,0.5601792931556702,302.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3920593261719,0.9990000128746032,1.0,2.6572494506835938,299.3920288085937,284.95001220703125,301.9646911621094,292.3664855957031,301.96466064453125,303.1468811035156,299.3917541503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679960250854492,5.679934501647949,2.596688864286989e-05,4.393495082855225,1.0,0.1500000059604644,0.0,298.3848876953125,410.0,14832.9599609375,-0.0,13467.044921875,1.0,283.1499938964844,297.4501037597656,293.3495178222656,294.35577392578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4119.791015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18206520,302.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3920593261719,0.9990000128746032,1.0,0.5319598317146301,303.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3920593261719,0.9990000128746032,1.0,0.5601792931556702,303.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3920593261719,0.9990000128746032,1.0,0.4137465059757232,302.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3920593261719,0.9990000128746032,1.0,0.5601792931556702,302.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3920593261719,0.9990000128746032,1.0,2.6572494506835938,299.3920288085937,284.95001220703125,301.9646911621094,292.3664855957031,301.96466064453125,303.1468811035156,299.3917541503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679960250854492,5.679934501647949,2.596688864286989e-05,4.393495082855225,1.0,0.1500000059604644,0.0,298.3848876953125,410.0,14832.9599609375,-0.0,13467.044921875,1.0,283.1499938964844,297.4501037597656,293.3495178222656,294.35577392578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4119.791015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18206580,302.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.37860107421875,0.9990000128746032,1.0,0.5319582223892212,303.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.37860107421875,0.9990000128746032,1.0,0.5601776242256165,303.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.37860107421875,0.9990000128746032,1.0,0.4137452840805053,302.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.37860107421875,0.9990000128746032,1.0,0.5601776242256165,302.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.37860107421875,0.9990000128746032,1.0,2.6572413444519043,299.3785400390625,284.95001220703125,301.9487609863281,292.3606262207031,301.94879150390625,303.1328430175781,299.3782653808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917812347412,2.5967141482396983e-05,4.393574237823486,1.0,0.1500000059604644,0.0,298.3920593261719,410.0,14820.0263671875,-0.0,13467.0126953125,1.0,283.1499938964844,297.438720703125,293.3441772460937,294.34991455078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4116.671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18206640,302.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.37860107421875,0.9990000128746032,1.0,0.5319582223892212,303.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.37860107421875,0.9990000128746032,1.0,0.5601776242256165,303.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.37860107421875,0.9990000128746032,1.0,0.4137452840805053,302.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.37860107421875,0.9990000128746032,1.0,0.5601776242256165,302.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.37860107421875,0.9990000128746032,1.0,2.6572413444519043,299.3785400390625,284.95001220703125,301.9487609863281,292.3606262207031,301.94879150390625,303.1328430175781,299.3782653808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917812347412,2.5967141482396983e-05,4.393574237823486,1.0,0.1500000059604644,0.0,298.3920593261719,410.0,14820.0263671875,-0.0,13467.0126953125,1.0,283.1499938964844,297.438720703125,293.3441772460937,294.34991455078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4116.671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18206700,302.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3715515136719,0.9990000128746032,1.0,0.5319573879241943,303.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.3715515136719,0.9990000128746032,1.0,0.5601767301559448,303.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3715515136719,0.9990000128746032,1.0,0.4137446284294128,302.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3715515136719,0.9990000128746032,1.0,0.5601767301559448,302.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3715515136719,0.9990000128746032,1.0,2.65723729133606,299.3714904785156,284.95001220703125,301.9403076171875,292.3573303222656,301.9404602050781,303.1257019042969,299.3711853027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934978485107,5.6799092292785645,2.596727244963404e-05,4.393614292144775,1.0,0.1500000059604644,0.0,298.395751953125,410.0,14813.2177734375,-0.0,13466.99609375,1.0,283.1499938964844,297.4327697753906,293.3412170410156,294.3466796875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4114.974609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18206760,302.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.36407470703125,0.9990000128746032,1.0,0.5319565534591675,303.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.36407470703125,0.9990000128746032,1.0,0.5601758360862732,303.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.36407470703125,0.9990000128746032,1.0,0.4137439727783203,302.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.36407470703125,0.9990000128746032,1.0,0.5601758360862732,302.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.36407470703125,0.9990000128746032,1.0,2.657233238220215,299.3639831542969,284.95001220703125,301.9315185546875,292.353759765625,301.9316711425781,303.11846923828125,299.3636779785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992639541626,5.679900646209717,2.5967403416871093e-05,4.393655300140381,1.0,0.1500000059604644,0.0,298.3995056152344,410.0,14806.013671875,-0.0,13466.9794921875,1.0,283.1499938964844,297.42645263671875,293.3378601074219,294.3430480957031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4113.09375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18206820,302.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3482971191406,0.9990000128746032,1.0,0.531954824924469,303.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3482971191406,0.9990000128746032,1.0,0.5601740479469299,303.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3482971191406,0.9990000128746032,1.0,0.4137426614761352,302.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3482971191406,0.9990000128746032,1.0,0.5601740479469299,302.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3482971191406,0.9990000128746032,1.0,2.657224655151367,299.3482360839844,284.95001220703125,301.9129943847656,292.34588623046875,301.9131774902344,303.1036682128906,299.347900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679908752441406,5.679883003234863,2.596767262730281e-05,4.393738746643066,1.0,0.1500000059604644,0.0,298.4071044921875,410.0,14791.005859375,-0.0,13466.9453125,1.0,283.1499938964844,297.4130554199219,293.3304748535156,294.3349914550781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4108.95263671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18206880,302.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3482971191406,0.9990000128746032,1.0,0.531954824924469,303.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3482971191406,0.9990000128746032,1.0,0.5601740479469299,303.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3482971191406,0.9990000128746032,1.0,0.4137426614761352,302.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3482971191406,0.9990000128746032,1.0,0.5601740479469299,302.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3482971191406,0.9990000128746032,1.0,2.657224655151367,299.3482360839844,284.95001220703125,301.9129943847656,292.34588623046875,301.9131774902344,303.1036682128906,299.347900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679908752441406,5.679883003234863,2.596767262730281e-05,4.393738746643066,1.0,0.1500000059604644,0.0,298.4071044921875,410.0,14791.005859375,-0.0,13466.9453125,1.0,283.1499938964844,297.4130554199219,293.3304748535156,294.3349914550781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4108.95263671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18206940,302.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3311767578125,0.9990000128746032,1.0,0.5319531559944153,303.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3311767578125,0.9990000128746032,1.0,0.5601722598075867,303.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3311767578125,0.9990000128746032,1.0,0.4137413203716278,302.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3311767578125,0.9990000128746032,1.0,0.5601722598075867,302.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3311767578125,0.9990000128746032,1.0,2.6572160720825195,299.33111572265625,284.95001220703125,301.8931884765625,292.3370056152344,301.89312744140625,303.08837890625,299.33074951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679891109466553,5.679864883422852,2.5967941837734543e-05,4.393823146820068,1.0,0.1500000059604644,0.0,298.414794921875,410.0,14774.7607421875,-0.0,13466.9111328125,1.0,283.1499938964844,297.3984375,293.32177734375,294.3255310058594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4104.1806640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207000,302.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3311767578125,0.9990000128746032,1.0,0.5319531559944153,303.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3311767578125,0.9990000128746032,1.0,0.5601722598075867,303.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3311767578125,0.9990000128746032,1.0,0.4137413203716278,302.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3311767578125,0.9990000128746032,1.0,0.5601722598075867,302.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3311767578125,0.9990000128746032,1.0,2.6572160720825195,299.33111572265625,284.95001220703125,301.8931884765625,292.3370056152344,301.89312744140625,303.08837890625,299.33074951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679891109466553,5.679864883422852,2.5967941837734543e-05,4.393823146820068,1.0,0.1500000059604644,0.0,298.414794921875,410.0,14774.7607421875,-0.0,13466.9111328125,1.0,283.1499938964844,297.3984375,293.32177734375,294.3255310058594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4104.1806640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207060,302.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3134155273437,0.9990000128746032,1.0,0.5319514274597168,303.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3134155273437,0.9990000128746032,1.0,0.5601704716682434,303.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.3134155273437,0.9990000128746032,1.0,0.4137400090694427,302.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3134155273437,0.9990000128746032,1.0,0.5601704716682434,302.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3134155273437,0.9990000128746032,1.0,2.657207489013672,299.3133544921875,284.95001220703125,301.8721008300781,292.3271179199219,301.8722839355469,303.0729064941406,299.3129577636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.679847240447998,2.596821286715567e-05,4.393907070159912,1.0,0.1500000059604644,0.0,298.4224548339844,410.0,14757.916015625,-0.0,13466.876953125,1.0,283.1499938964844,297.3832702636719,293.3125,294.3154296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4099.1171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207120,302.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3134155273437,0.9990000128746032,1.0,0.5319514274597168,303.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3134155273437,0.9990000128746032,1.0,0.5601704716682434,303.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.3134155273437,0.9990000128746032,1.0,0.4137400090694427,302.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3134155273437,0.9990000128746032,1.0,0.5601704716682434,302.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3134155273437,0.9990000128746032,1.0,2.657207489013672,299.3133544921875,284.95001220703125,301.8721008300781,292.3271179199219,301.8722839355469,303.0729064941406,299.3129577636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.679847240447998,2.596821286715567e-05,4.393907070159912,1.0,0.1500000059604644,0.0,298.4224548339844,410.0,14757.916015625,-0.0,13466.876953125,1.0,283.1499938964844,297.3832702636719,293.3125,294.3154296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4099.1171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207180,302.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2942199707031,0.9990000128746032,1.0,0.5319497585296631,303.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2942199707031,0.9990000128746032,1.0,0.5601686835289001,303.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2942199707031,0.9990000128746032,1.0,0.4137386977672577,302.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2942199707031,0.9990000128746032,1.0,0.5601686835289001,302.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2942199707031,0.9990000128746032,1.0,2.657199144363404,299.29412841796875,284.95001220703125,301.8497314453125,292.3162536621094,301.84979248046875,303.0570068359375,299.2937316894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.6798295974731445,2.596847843960859e-05,4.39399003982544,1.0,0.1500000059604644,0.0,298.42999267578125,410.0,14739.7431640625,-0.0,13466.8427734375,1.0,283.1499938964844,297.3668212890625,293.3019714355469,294.303955078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4093.41650390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207240,302.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2942199707031,0.9990000128746032,1.0,0.5319497585296631,303.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2942199707031,0.9990000128746032,1.0,0.5601686835289001,303.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2942199707031,0.9990000128746032,1.0,0.4137386977672577,302.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2942199707031,0.9990000128746032,1.0,0.5601686835289001,302.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2942199707031,0.9990000128746032,1.0,2.657199144363404,299.29412841796875,284.95001220703125,301.8497314453125,292.3162536621094,301.84979248046875,303.0570068359375,299.2937316894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.6798295974731445,2.596847843960859e-05,4.39399003982544,1.0,0.1500000059604644,0.0,298.42999267578125,410.0,14739.7431640625,-0.0,13466.8427734375,1.0,283.1499938964844,297.3668212890625,293.3019714355469,294.303955078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4093.41650390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207300,302.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2843933105469,0.9990000128746032,1.0,0.5319489240646362,303.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2843933105469,0.9990000128746032,1.0,0.5601678490638733,303.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2843933105469,0.9990000128746032,1.0,0.4137380421161651,302.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2843933105469,0.9990000128746032,1.0,0.5601678490638733,302.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2843933105469,0.9990000128746032,1.0,2.6571948528289795,299.2843017578125,284.95001220703125,301.8381042480469,292.3104553222656,301.8382873535156,303.0489807128906,299.28387451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67984676361084,5.679821014404297,2.5968609406845644e-05,4.394030570983887,1.0,0.1500000059604644,0.0,298.4337463378906,410.0,14730.4638671875,-0.0,13466.826171875,1.0,283.1499938964844,297.3583984375,293.2964782714844,294.2979736328125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4090.4658203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207360,302.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2741394042969,0.9990000128746032,1.0,0.5319480895996094,303.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2741394042969,0.9990000128746032,1.0,0.5601669549942017,303.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2741394042969,0.9990000128746032,1.0,0.413737416267395,302.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2741394042969,0.9990000128746032,1.0,0.5601669549942017,302.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2741394042969,0.9990000128746032,1.0,2.6571907997131348,299.2740478515625,284.95001220703125,301.8261413574219,292.3044128417969,301.8262939453125,303.04083251953125,299.2735900878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812431335449,2.5968738555093296e-05,4.394070625305176,1.0,0.1500000059604644,0.0,298.4373779296875,410.0,14720.7490234375,-0.0,13466.8095703125,1.0,283.1499938964844,297.3496398925781,293.2906188964844,294.2916259765625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4087.327880859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207420,302.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2528076171875,0.9990000128746032,1.0,0.5319465398788452,303.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2528076171875,0.9990000128746032,1.0,0.560165286064148,303.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2528076171875,0.9990000128746032,1.0,0.4137361645698547,302.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2528076171875,0.9990000128746032,1.0,0.560165286064148,302.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2528076171875,0.9990000128746032,1.0,2.6571829319000244,299.2527160644531,284.95001220703125,301.8013000488281,292.2916259765625,301.8013610839844,303.0242614746094,299.25225830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.67979621887207,2.5968989575630985e-05,4.394148826599121,1.0,0.1500000059604644,0.0,298.4444885253906,410.0,14700.671875,-0.0,13466.77734375,1.0,283.1499938964844,297.3313293457031,293.27813720703125,294.2780456542969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4080.671630859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207480,302.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2528076171875,0.9990000128746032,1.0,0.5319465398788452,303.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2528076171875,0.9990000128746032,1.0,0.560165286064148,303.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2528076171875,0.9990000128746032,1.0,0.4137361645698547,302.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2528076171875,0.9990000128746032,1.0,0.560165286064148,302.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2528076171875,0.9990000128746032,1.0,2.6571829319000244,299.2527160644531,284.95001220703125,301.8013000488281,292.2916259765625,301.8013610839844,303.0242614746094,299.25225830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.67979621887207,2.5968989575630985e-05,4.394148826599121,1.0,0.1500000059604644,0.0,298.4444885253906,410.0,14700.671875,-0.0,13466.77734375,1.0,283.1499938964844,297.3313293457031,293.27813720703125,294.2780456542969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4080.671630859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207540,302.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2305908203125,0.9990000128746032,1.0,0.531944990158081,303.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2305908203125,0.9990000128746032,1.0,0.560163676738739,303.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2305908203125,0.9990000128746032,1.0,0.4137350022792816,302.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2305908203125,0.9990000128746032,1.0,0.560163676738739,302.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2305908203125,0.9990000128746032,1.0,2.657175302505493,299.2304992675781,284.95001220703125,301.7752380371094,292.2778625488281,301.7754211425781,303.0074462890625,299.2300109863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806232452393,5.679780006408691,2.5969229682232253e-05,4.394223690032959,1.0,0.1500000059604644,0.0,298.4513244628906,410.0,14679.8125,-0.0,13466.7470703125,1.0,283.1499938964844,297.3122253417969,293.26483154296875,294.2636108398437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4073.616455078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207600,302.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2305908203125,0.9990000128746032,1.0,0.531944990158081,303.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2305908203125,0.9990000128746032,1.0,0.560163676738739,303.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2305908203125,0.9990000128746032,1.0,0.4137350022792816,302.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2305908203125,0.9990000128746032,1.0,0.560163676738739,302.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2305908203125,0.9990000128746032,1.0,2.657175302505493,299.2304992675781,284.95001220703125,301.7752380371094,292.2778625488281,301.7754211425781,303.0074462890625,299.2300109863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806232452393,5.679780006408691,2.5969229682232253e-05,4.394223690032959,1.0,0.1500000059604644,0.0,298.4513244628906,410.0,14679.8125,-0.0,13466.7470703125,1.0,283.1499938964844,297.3122253417969,293.26483154296875,294.2636108398437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4073.616455078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207660,302.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2071838378906,0.9990000128746032,1.0,0.5319435596466064,303.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2071838378906,0.9990000128746032,1.0,0.5601621866226196,303.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2071838378906,0.9990000128746032,1.0,0.4137338697910309,302.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2071838378906,0.9990000128746032,1.0,0.5601621866226196,302.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2071838378906,0.9990000128746032,1.0,2.65716814994812,299.20709228515625,284.95001220703125,301.7479858398437,292.2631225585937,301.7480773925781,302.9902648925781,299.2065734863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791450500488,5.679765224456787,2.5969455236918293e-05,4.394293785095215,1.0,0.1500000059604644,0.0,298.4577331542969,410.0,14657.8095703125,-0.0,13466.7177734375,1.0,283.1499938964844,297.2920837402344,293.2504577636719,294.2479858398437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4066.026611328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207720,302.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2071838378906,0.9990000128746032,1.0,0.5319435596466064,303.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2071838378906,0.9990000128746032,1.0,0.5601621866226196,303.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2071838378906,0.9990000128746032,1.0,0.4137338697910309,302.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2071838378906,0.9990000128746032,1.0,0.5601621866226196,302.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2071838378906,0.9990000128746032,1.0,2.65716814994812,299.20709228515625,284.95001220703125,301.7479858398437,292.2631225585937,301.7480773925781,302.9902648925781,299.2065734863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791450500488,5.679765224456787,2.5969455236918293e-05,4.394293785095215,1.0,0.1500000059604644,0.0,298.4577331542969,410.0,14657.8095703125,-0.0,13466.7177734375,1.0,283.1499938964844,297.2920837402344,293.2504577636719,294.2479858398437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4066.026611328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207780,302.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1828918457031,0.9990000128746032,1.0,0.5319421887397766,303.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1828918457031,0.9990000128746032,1.0,0.560160756111145,303.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1828918457031,0.9990000128746032,1.0,0.4137328267097473,302.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1828918457031,0.9990000128746032,1.0,0.560160756111145,302.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1828918457031,0.9990000128746032,1.0,2.6571614742279053,299.1827697753906,284.95001220703125,301.7195129394531,292.2474670410156,301.7196960449219,302.9728088378906,299.1822509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679751396179199,2.5969668058678508e-05,4.394360065460205,1.0,0.1500000059604644,0.0,298.4637756347656,410.0,14635.03125,-0.0,13466.69140625,1.0,283.1499938964844,297.2711181640625,293.2352600097656,294.2314453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4058.029052734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207840,302.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1828918457031,0.9990000128746032,1.0,0.5319421887397766,303.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1828918457031,0.9990000128746032,1.0,0.560160756111145,303.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1828918457031,0.9990000128746032,1.0,0.4137328267097473,302.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1828918457031,0.9990000128746032,1.0,0.560160756111145,302.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1828918457031,0.9990000128746032,1.0,2.6571614742279053,299.1827697753906,284.95001220703125,301.7195129394531,292.2474670410156,301.7196960449219,302.9728088378906,299.1822509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679751396179199,2.5969668058678508e-05,4.394360065460205,1.0,0.1500000059604644,0.0,298.4637756347656,410.0,14635.03125,-0.0,13466.69140625,1.0,283.1499938964844,297.2711181640625,293.2352600097656,294.2314453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4058.029052734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207900,302.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.17041015625,0.9990000128746032,1.0,0.5319415926933289,303.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.17041015625,0.9990000128746032,1.0,0.5601601004600525,303.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.17041015625,0.9990000128746032,1.0,0.4137323498725891,302.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.17041015625,0.9990000128746032,1.0,0.5601601004600525,302.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.17041015625,0.9990000128746032,1.0,2.657158374786377,299.1702880859375,284.95001220703125,301.704833984375,292.2392883300781,301.7051086425781,302.9639892578125,299.16973876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744720458984,2.5969768103095703e-05,4.394391059875488,1.0,0.1500000059604644,0.0,298.4666442871094,410.0,14623.3056640625,-0.0,13466.6787109375,1.0,283.1499938964844,297.2603759765625,293.22735595703125,294.222900390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4053.894775390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18207960,302.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1575012207031,0.9990000128746032,1.0,0.5319409966468811,303.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1575012207031,0.9990000128746032,1.0,0.56015944480896,303.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1575012207031,0.9990000128746032,1.0,0.4137318730354309,302.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1575012207031,0.9990000128746032,1.0,0.56015944480896,302.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1575012207031,0.9990000128746032,1.0,2.6571552753448486,299.1573791503906,284.95001220703125,301.6898498535156,292.2308959960937,301.6900329589844,302.9550476074219,299.1568298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679764270782471,5.679738521575928,2.5969862690544687e-05,4.394420146942139,1.0,0.1500000059604644,0.0,298.46929931640625,410.0,14611.205078125,-0.0,13466.666015625,1.0,283.1499938964844,297.249267578125,293.2191162109375,294.21392822265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4049.57568359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18208020,302.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1309814453125,0.9990000128746032,1.0,0.5319398641586304,303.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1309814453125,0.9990000128746032,1.0,0.5601583123207092,303.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1309814453125,0.9990000128746032,1.0,0.4137310087680816,302.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1309814453125,0.9990000128746032,1.0,0.5601583123207092,302.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1309814453125,0.9990000128746032,1.0,2.6571497917175293,299.1308898925781,284.95001220703125,301.6590270996094,292.21337890625,301.6591491699219,302.9369201660156,299.1303100585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679727077484131,2.5970035494538024e-05,4.394474506378174,1.0,0.1500000059604644,0.0,298.4742126464844,410.0,14586.435546875,-0.0,13466.64453125,1.0,283.1499938964844,297.22637939453125,293.2018737792969,294.1952209472656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4040.592041015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18208080,302.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1309814453125,0.9990000128746032,1.0,0.5319398641586304,303.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1309814453125,0.9990000128746032,1.0,0.5601583123207092,303.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1309814453125,0.9990000128746032,1.0,0.4137310087680816,302.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1309814453125,0.9990000128746032,1.0,0.5601583123207092,302.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1309814453125,0.9990000128746032,1.0,2.6571497917175293,299.1308898925781,284.95001220703125,301.6590270996094,292.21337890625,301.6591491699219,302.9369201660156,299.1303100585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679727077484131,2.5970035494538024e-05,4.394474506378174,1.0,0.1500000059604644,0.0,298.4742126464844,410.0,14586.435546875,-0.0,13466.64453125,1.0,283.1499938964844,297.22637939453125,293.2018737792969,294.1952209472656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4040.592041015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18208140,302.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1036071777344,0.9990000128746032,1.0,0.531938910484314,303.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1036071777344,0.9990000128746032,1.0,0.560157299041748,303.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1036071777344,0.9990000128746032,1.0,0.413730263710022,302.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1036071777344,0.9990000128746032,1.0,0.560157299041748,302.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1036071777344,0.9990000128746032,1.0,2.657145023345948,299.103515625,284.95001220703125,301.62701416015625,292.1949462890625,301.6272277832031,302.9185485839844,299.1029052734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742813110352,5.67971658706665,2.597019192762673e-05,4.394523143768311,1.0,0.1500000059604644,0.0,298.4786376953125,410.0,14560.89453125,-0.0,13466.6240234375,1.0,283.1499938964844,297.20269775390625,293.1838684082031,294.1756591796875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4031.222900390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18208200,302.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1036071777344,0.9990000128746032,1.0,0.531938910484314,303.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1036071777344,0.9990000128746032,1.0,0.560157299041748,303.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1036071777344,0.9990000128746032,1.0,0.413730263710022,302.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1036071777344,0.9990000128746032,1.0,0.560157299041748,302.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1036071777344,0.9990000128746032,1.0,2.657145023345948,299.103515625,284.95001220703125,301.62701416015625,292.1949462890625,301.6272277832031,302.9185485839844,299.1029052734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742813110352,5.67971658706665,2.597019192762673e-05,4.394523143768311,1.0,0.1500000059604644,0.0,298.4786376953125,410.0,14560.89453125,-0.0,13466.6240234375,1.0,283.1499938964844,297.20269775390625,293.1838684082031,294.1756591796875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4031.222900390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18208260,302.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0751342773437,0.9990000128746032,1.0,0.5319380760192871,303.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0751342773437,0.9990000128746032,1.0,0.5601564049720764,303.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0751342773437,0.9990000128746032,1.0,0.4137296080589294,302.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0751342773437,0.9990000128746032,1.0,0.5601564049720764,302.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.0751342773437,0.9990000128746032,1.0,2.6571407318115234,299.07501220703125,284.95001220703125,301.5938720703125,292.17559814453125,301.5940246582031,302.8998107910156,299.07440185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708003997803,2.5970322894863784e-05,4.394563674926758,1.0,0.1500000059604644,0.0,298.4823608398437,410.0,14534.2978515625,-0.0,13466.607421875,1.0,283.1499938964844,297.1780700683594,293.1648254394531,294.155029296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4021.364990234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18208320,302.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0751342773437,0.9990000128746032,1.0,0.5319380760192871,303.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0751342773437,0.9990000128746032,1.0,0.5601564049720764,303.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0751342773437,0.9990000128746032,1.0,0.4137296080589294,302.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0751342773437,0.9990000128746032,1.0,0.5601564049720764,302.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.0751342773437,0.9990000128746032,1.0,2.6571407318115234,299.07501220703125,284.95001220703125,301.5938720703125,292.17559814453125,301.5940246582031,302.8998107910156,299.07440185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708003997803,2.5970322894863784e-05,4.394563674926758,1.0,0.1500000059604644,0.0,298.4823608398437,410.0,14534.2978515625,-0.0,13466.607421875,1.0,283.1499938964844,297.1780700683594,293.1648254394531,294.155029296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4021.364990234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
