time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208380,302.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0457763671875,0.9990000128746032,1.0,0.5319373607635498,303.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0457763671875,0.9990000128746032,1.0,0.5601556897163391,303.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0457763671875,0.9990000128746032,1.0,0.4137290716171264,302.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0457763671875,0.9990000128746032,1.0,0.5601556897163391,302.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0457763671875,0.9990000128746032,1.0,2.657137393951416,299.045654296875,284.95001220703125,301.5595703125,292.1553649902344,301.559814453125,302.8807983398437,299.0450134277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.67970085144043,2.5970432034228e-05,4.394598007202148,1.0,0.1500000059604644,0.0,298.4854736328125,410.0,14506.93359375,-0.0,13466.59375,1.0,283.1499938964844,297.15264892578125,293.1449890136719,294.13348388671875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4011.113525390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18208440,302.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0457763671875,0.9990000128746032,1.0,0.5319373607635498,303.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0457763671875,0.9990000128746032,1.0,0.5601556897163391,303.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0457763671875,0.9990000128746032,1.0,0.4137290716171264,302.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0457763671875,0.9990000128746032,1.0,0.5601556897163391,302.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0457763671875,0.9990000128746032,1.0,2.657137393951416,299.045654296875,284.95001220703125,301.5595703125,292.1553649902344,301.559814453125,302.8807983398437,299.0450134277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.67970085144043,2.5970432034228e-05,4.394598007202148,1.0,0.1500000059604644,0.0,298.4854736328125,410.0,14506.93359375,-0.0,13466.59375,1.0,283.1499938964844,297.15264892578125,293.1449890136719,294.13348388671875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4011.113525390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18208500,302.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.03082275390625,0.9990000128746032,1.0,0.5319370627403259,303.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.03082275390625,0.9990000128746032,1.0,0.5601553320884705,303.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.03082275390625,0.9990000128746032,1.0,0.4137288331985473,302.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.03082275390625,0.9990000128746032,1.0,0.5601553320884705,302.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.03082275390625,0.9990000128746032,1.0,2.6571357250213623,299.0307006835937,284.95001220703125,301.5420227050781,292.1449279785156,301.5423583984375,302.8712463378906,299.0300598144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723739624023,5.679697513580322,2.597047932795249e-05,4.394612789154053,1.0,0.1500000059604644,0.0,298.4868469238281,410.0,14492.962890625,-0.0,13466.587890625,1.0,283.1499938964844,297.13970947265625,293.13482666015625,294.1224670410156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4005.8779296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18208560,302.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0154724121094,0.9990000128746032,1.0,0.5319368243217468,303.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0154724121094,0.9990000128746032,1.0,0.5601550936698914,303.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0154724121094,0.9990000128746032,1.0,0.413728654384613,302.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0154724121094,0.9990000128746032,1.0,0.5601550936698914,302.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0154724121094,0.9990000128746032,1.0,2.657134532928467,299.0153503417969,284.95001220703125,301.524169921875,292.1342468261719,301.5245056152344,302.861572265625,299.01470947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.679695129394531,2.5970517526729964e-05,4.39462423324585,1.0,0.1500000059604644,0.0,298.4879150390625,410.0,14478.650390625,-0.0,13466.5830078125,1.0,283.1499938964844,297.12646484375,293.12432861328125,294.111083984375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,4000.47412109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18208620,302.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.998046875,0.9990000128746032,1.0,0.5319365859031677,303.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.998046875,0.9990000128746032,1.0,0.5601548552513123,303.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.998046875,0.9990000128746032,1.0,0.4137284755706787,302.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.998046875,0.9990000128746032,1.0,0.5601548552513123,302.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.998046875,0.9990000128746032,1.0,2.6571335792541504,298.9979248046875,284.95001220703125,301.5038452148437,292.1220397949219,301.5041809082031,302.85064697265625,298.99725341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.597055208752863e-05,4.394635200500488,1.0,0.1500000059604644,0.0,298.4888916015625,410.0,14462.4228515625,-0.0,13466.578125,1.0,283.1499938964844,297.1113586425781,293.1123046875,294.0980834960937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3994.30029296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18208680,302.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.984130859375,0.9990000128746032,1.0,0.5319364666938782,303.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.984130859375,0.9990000128746032,1.0,0.5601547360420227,303.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.984130859375,0.9990000128746032,1.0,0.4137283861637115,302.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.984130859375,0.9990000128746032,1.0,0.5601547360420227,302.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.984130859375,0.9990000128746032,1.0,2.657132863998413,298.9840087890625,284.95001220703125,301.4876403808594,292.1122436523437,301.48797607421875,302.84197998046875,298.9833068847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717540740967,5.679691314697266,2.597057391540148e-05,4.394641876220703,1.0,0.1500000059604644,0.0,298.489501953125,410.0,14449.4501953125,-0.0,13466.576171875,1.0,283.1499938964844,297.09930419921875,293.1026611328125,294.0876159667969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3989.35205078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18208740,302.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9517822265625,0.9990000128746032,1.0,0.5319362878799438,302.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9517822265625,0.9990000128746032,1.0,0.5601545572280884,303.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9517822265625,0.9990000128746032,1.0,0.4137282371520996,302.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9517822265625,0.9990000128746032,1.0,0.5601545572280884,302.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9517822265625,0.9990000128746032,1.0,2.6571319103240967,298.9516296386719,284.95001220703125,301.45001220703125,292.08935546875,301.4502868652344,302.82208251953125,298.950927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649982452393,1.0,0.1500000059604644,0.0,298.490234375,410.0,14419.3720703125,-0.0,13466.572265625,1.0,283.1499938964844,297.0712280273437,293.080078125,294.0631103515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3977.774658203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18208800,302.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9517822265625,0.9990000128746032,1.0,0.5319362878799438,302.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9517822265625,0.9990000128746032,1.0,0.5601545572280884,303.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9517822265625,0.9990000128746032,1.0,0.4137282371520996,302.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9517822265625,0.9990000128746032,1.0,0.5601545572280884,302.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9517822265625,0.9990000128746032,1.0,2.6571319103240967,298.9516296386719,284.95001220703125,301.45001220703125,292.08935546875,301.4502868652344,302.82208251953125,298.950927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649982452393,1.0,0.1500000059604644,0.0,298.490234375,410.0,14419.3720703125,-0.0,13466.572265625,1.0,283.1499938964844,297.0712280273437,293.080078125,294.0631103515625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3977.774658203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18208860,302.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.91766357421875,0.9990000128746032,1.0,0.5319362878799438,302.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.91766357421875,0.9990000128746032,1.0,0.5601545572280884,303.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.91766357421875,0.9990000128746032,1.0,0.4137282371520996,302.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.91766357421875,0.9990000128746032,1.0,0.5601545572280884,302.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.91766357421875,0.9990000128746032,1.0,2.6571319103240967,298.9175109863281,284.95001220703125,301.41033935546875,292.0649108886719,301.410400390625,302.8018493652344,298.9167785644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649982452393,1.0,0.1500000059604644,0.0,298.490234375,410.0,14387.3017578125,-0.0,13466.572265625,1.0,283.1499938964844,297.0418701171875,293.0560913085937,294.0372314453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3965.54833984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18208920,302.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.91766357421875,0.9990000128746032,1.0,0.5319362878799438,302.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.91766357421875,0.9990000128746032,1.0,0.5601545572280884,303.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.91766357421875,0.9990000128746032,1.0,0.4137282371520996,302.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.91766357421875,0.9990000128746032,1.0,0.5601545572280884,302.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.91766357421875,0.9990000128746032,1.0,2.6571319103240967,298.9175109863281,284.95001220703125,301.41033935546875,292.0649108886719,301.410400390625,302.8018493652344,298.9167785644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649982452393,1.0,0.1500000059604644,0.0,298.490234375,410.0,14387.3017578125,-0.0,13466.572265625,1.0,283.1499938964844,297.0418701171875,293.0560913085937,294.0372314453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3965.54833984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18208980,302.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8897705078125,0.9990000128746032,1.0,0.5319364070892334,302.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8897705078125,0.9990000128746032,1.0,0.5601546168327332,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8897705078125,0.9990000128746032,1.0,0.4137282967567444,302.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8897705078125,0.9990000128746032,1.0,0.5601546168327332,302.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8897705078125,0.9990000128746032,1.0,2.657132387161255,298.8896179199219,284.95001220703125,301.3772888183594,292.044189453125,301.377685546875,302.7857666015625,298.8888244628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971658706665,5.679690837860107,2.59705866483273e-05,4.394646167755127,1.0,0.1500000059604644,0.0,298.4898986816406,410.0,14360.84375,-0.0,13466.57421875,1.0,283.1499938964844,297.0180053710937,293.0364074707031,294.0160217285156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3955.537109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18209040,302.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8817443847656,0.9990000128746032,1.0,0.5319364070892334,302.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8817443847656,0.9990000128746032,1.0,0.5601546764373779,303.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8817443847656,0.9990000128746032,1.0,0.4137283265590668,302.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8817443847656,0.9990000128746032,1.0,0.5601546764373779,302.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8817443847656,0.9990000128746032,1.0,2.657132625579834,298.881591796875,284.95001220703125,301.36785888671875,292.0382080078125,301.3682556152344,302.7812805175781,298.8807983398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679690837860107,2.5970581191359088e-05,4.394644260406494,1.0,0.1500000059604644,0.0,298.4897155761719,410.0,14353.1875,-0.0,13466.5751953125,1.0,283.1499938964844,297.0111694335937,293.0307312011719,294.00994873046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3952.662353515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18209100,302.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8626403808594,0.9990000128746032,1.0,0.531936526298523,302.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8626403808594,0.9990000128746032,1.0,0.5601547956466675,303.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8626403808594,0.9990000128746032,1.0,0.4137284159660339,302.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8626403808594,0.9990000128746032,1.0,0.5601547956466675,302.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8626403808594,0.9990000128746032,1.0,2.657133102416992,298.86248779296875,284.95001220703125,301.3456115722656,292.02410888671875,301.3458557128906,302.770751953125,298.8616638183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679692268371582,2.597056300146505e-05,4.394638538360596,1.0,0.1500000059604644,0.0,298.4891967773437,410.0,14335.0595703125,-0.0,13466.5771484375,1.0,283.1499938964844,296.994873046875,293.01708984375,293.99530029296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3945.75244140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18209160,302.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8432006835937,0.9990000128746032,1.0,0.5319367051124573,302.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8432006835937,0.9990000128746032,1.0,0.560154914855957,303.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8432006835937,0.9990000128746032,1.0,0.4137285351753235,302.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8432006835937,0.9990000128746032,1.0,0.560154914855957,302.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8432006835937,0.9990000128746032,1.0,2.657133817672729,298.8430480957031,284.95001220703125,301.3227233886719,292.0094909667969,301.3231201171875,302.7601318359375,298.8421936035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797194480896,5.679693698883057,2.597054117359221e-05,4.394631862640381,1.0,0.1500000059604644,0.0,298.48858642578125,410.0,14316.685546875,-0.0,13466.580078125,1.0,283.1499938964844,296.9782409667969,293.00311279296875,293.9803466796875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3938.6943359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18209220,302.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,0.5319370627403259,302.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,0.5601553320884705,303.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,0.413728803396225,302.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,0.5601553320884705,302.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,2.6571357250213623,298.8022766113281,284.95001220703125,301.2751770019531,291.9788513183594,301.27545166015625,302.73846435546875,298.8013916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.5970486603910103e-05,4.3946146965026855,1.0,0.1500000059604644,0.0,298.48699951171875,410.0,14278.263671875,-0.0,13466.5869140625,1.0,283.1499938964844,296.9432678222656,292.97344970703125,293.948486328125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3923.727294921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18209280,302.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,0.5319370627403259,302.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,0.5601553320884705,303.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,0.413728803396225,302.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,0.5601553320884705,302.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,2.6571357250213623,298.8022766113281,284.95001220703125,301.2751770019531,291.9788513183594,301.27545166015625,302.73846435546875,298.8013916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.5970486603910103e-05,4.3946146965026855,1.0,0.1500000059604644,0.0,298.48699951171875,410.0,14278.263671875,-0.0,13466.5869140625,1.0,283.1499938964844,296.9432678222656,292.97344970703125,293.948486328125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3923.727294921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18209340,302.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.75994873046875,0.9990000128746032,1.0,0.5319374799728394,302.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.75994873046875,0.9990000128746032,1.0,0.5601557493209839,302.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.75994873046875,0.9990000128746032,1.0,0.4137291312217712,302.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.75994873046875,0.9990000128746032,1.0,0.5601557493209839,302.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.75994873046875,0.9990000128746032,1.0,2.657137870788574,298.759765625,284.95001220703125,301.2254333496094,291.94647216796875,301.225830078125,302.71630859375,298.75885009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701805114746,2.597041748231277e-05,4.394593238830566,1.0,0.1500000059604644,0.0,298.4850769042969,410.0,14238.37109375,-0.0,13466.595703125,1.0,283.1499938964844,296.9067077636719,292.9421691894531,293.91485595703125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3907.983642578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18209400,302.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.75994873046875,0.9990000128746032,1.0,0.5319374799728394,302.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.75994873046875,0.9990000128746032,1.0,0.5601557493209839,302.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.75994873046875,0.9990000128746032,1.0,0.4137291312217712,302.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.75994873046875,0.9990000128746032,1.0,0.5601557493209839,302.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.75994873046875,0.9990000128746032,1.0,2.657137870788574,298.759765625,284.95001220703125,301.2254333496094,291.94647216796875,301.225830078125,302.71630859375,298.75885009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701805114746,2.597041748231277e-05,4.394593238830566,1.0,0.1500000059604644,0.0,298.4850769042969,410.0,14238.37109375,-0.0,13466.595703125,1.0,283.1499938964844,296.9067077636719,292.9421691894531,293.91485595703125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3907.983642578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18209460,302.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7154846191406,0.9990000128746032,1.0,0.5319379568099976,302.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7154846191406,0.9990000128746032,1.0,0.5601562857627869,302.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7154846191406,0.9990000128746032,1.0,0.4137295484542846,302.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7154846191406,0.9990000128746032,1.0,0.5601562857627869,302.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7154846191406,0.9990000128746032,1.0,2.657140254974365,298.7153015136719,284.95001220703125,301.17364501953125,291.9125061035156,301.1739501953125,302.6935729980469,298.7143249511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.679707050323486,2.5970337446779013e-05,4.39456844329834,1.0,0.1500000059604644,0.0,298.4827880859375,410.0,14196.7373046875,-0.0,13466.60546875,1.0,283.1499938964844,296.86834716796875,292.90899658203125,293.8791809082031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3891.357177734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18209520,302.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7154846191406,0.9990000128746032,1.0,0.5319379568099976,302.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7154846191406,0.9990000128746032,1.0,0.5601562857627869,302.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7154846191406,0.9990000128746032,1.0,0.4137295484542846,302.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7154846191406,0.9990000128746032,1.0,0.5601562857627869,302.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7154846191406,0.9990000128746032,1.0,2.657140254974365,298.7153015136719,284.95001220703125,301.17364501953125,291.9125061035156,301.1739501953125,302.6935729980469,298.7143249511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.679707050323486,2.5970337446779013e-05,4.39456844329834,1.0,0.1500000059604644,0.0,298.4827880859375,410.0,14196.7373046875,-0.0,13466.60546875,1.0,283.1499938964844,296.86834716796875,292.90899658203125,293.8791809082031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3891.357177734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18209580,302.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.66961669921875,0.9990000128746032,1.0,0.5319385528564453,302.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.66961669921875,0.9990000128746032,1.0,0.5601568818092346,302.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.66961669921875,0.9990000128746032,1.0,0.4137299954891205,302.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.66961669921875,0.9990000128746032,1.0,0.5601568818092346,302.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.66961669921875,0.9990000128746032,1.0,2.6571431159973145,298.66943359375,284.95001220703125,301.1200256347656,291.8771057128906,301.1204833984375,302.6704406738281,298.6684265136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679713249206543,2.5970246497308835e-05,4.394539833068848,1.0,0.1500000059604644,0.0,298.480224609375,410.0,14153.94140625,-0.0,13466.6171875,1.0,283.1499938964844,296.8287048339844,292.8744812011719,293.8420104980469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3874.083984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18209640,302.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.66961669921875,0.9990000128746032,1.0,0.5319385528564453,302.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.66961669921875,0.9990000128746032,1.0,0.5601568818092346,302.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.66961669921875,0.9990000128746032,1.0,0.4137299954891205,302.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.66961669921875,0.9990000128746032,1.0,0.5601568818092346,302.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.66961669921875,0.9990000128746032,1.0,2.6571431159973145,298.66943359375,284.95001220703125,301.1200256347656,291.8771057128906,301.1204833984375,302.6704406738281,298.6684265136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679713249206543,2.5970246497308835e-05,4.394539833068848,1.0,0.1500000059604644,0.0,298.480224609375,410.0,14153.94140625,-0.0,13466.6171875,1.0,283.1499938964844,296.8287048339844,292.8744812011719,293.8420104980469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3874.083984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18209700,302.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6461486816406,0.9990000128746032,1.0,0.5319388508796692,302.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6461486816406,0.9990000128746032,1.0,0.5601572394371033,302.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6461486816406,0.9990000128746032,1.0,0.4137302339076996,302.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6461486816406,0.9990000128746032,1.0,0.5601572394371033,301.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6461486816406,0.9990000128746032,1.0,2.657144784927368,298.6459350585937,284.95001220703125,301.0926208496094,291.85888671875,301.0931091308594,302.6587219238281,298.6449279785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742336273193,5.679716110229492,2.597019738459494e-05,4.394524574279785,1.0,0.1500000059604644,0.0,298.47882080078125,410.0,14132.04296875,-0.0,13466.6240234375,1.0,283.1499938964844,296.8083801269531,292.8567199707031,293.8228759765625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3865.21728515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18209760,302.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6222229003906,0.9990000128746032,1.0,0.5319392085075378,302.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6222229003906,0.9990000128746032,1.0,0.5601575970649719,302.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6222229003906,0.9990000128746032,1.0,0.4137304723262787,302.390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6222229003906,0.9990000128746032,1.0,0.5601575970649719,301.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6222229003906,0.9990000128746032,1.0,2.657146453857422,298.6220397949219,284.95001220703125,301.0648193359375,291.8404235839844,301.0652770996094,302.6468200683594,298.6210021972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.679719924926758,2.597014463390224e-05,4.394508361816406,1.0,0.1500000059604644,0.0,298.4773254394531,410.0,14109.7841796875,-0.0,13466.630859375,1.0,283.1499938964844,296.78765869140625,292.8385009765625,293.80322265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3856.138916015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18209820,302.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.59130859375,0.9990000128746032,1.0,0.5319396257400513,302.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.59130859375,0.9990000128746032,1.0,0.5601580739021301,302.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.59130859375,0.9990000128746032,1.0,0.4137308299541473,302.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.59130859375,0.9990000128746032,1.0,0.5601580739021301,301.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.59130859375,0.9990000128746032,1.0,2.657148599624634,298.5910949707031,284.95001220703125,301.0287170410156,291.8163452148437,301.0292663574219,302.63153076171875,298.5900573730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679750442504883,5.67972469329834,2.59700736933155e-05,4.394486427307129,1.0,0.1500000059604644,0.0,298.4753112792969,410.0,14081.0517578125,-0.0,13466.6396484375,1.0,283.1499938964844,296.7608337402344,292.8148803710937,293.7777709960937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3844.381103515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18209880,302.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5735168457031,0.9990000128746032,1.0,0.5319399237632751,302.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5735168457031,0.9990000128746032,1.0,0.560158371925354,302.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5735168457031,0.9990000128746032,1.0,0.413731038570404,302.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5735168457031,0.9990000128746032,1.0,0.560158371925354,301.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5735168457031,0.9990000128746032,1.0,2.6571500301361084,298.57330322265625,284.95001220703125,301.0081787109375,291.8026123046875,301.0085754394531,302.62274169921875,298.5722351074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679753303527832,5.679727554321289,2.5970030037569813e-05,4.394472599029541,1.0,0.1500000059604644,0.0,298.4740600585937,410.0,14064.5888671875,-0.0,13466.6455078125,1.0,283.1499938964844,296.7453308105469,292.8011474609375,293.762939453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3837.56005859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18209940,302.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5237731933594,0.9990000128746032,1.0,0.5319406986236572,302.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5237731933594,0.9990000128746032,1.0,0.5601592063903809,302.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5237731933594,0.9990000128746032,1.0,0.4137316644191742,302.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5237731933594,0.9990000128746032,1.0,0.5601592063903809,301.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5237731933594,0.9990000128746032,1.0,2.657154083251953,298.5235900878906,284.95001220703125,300.9503479003906,291.76385498046875,300.9508056640625,302.5982666015625,298.5224914550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.5969902708311565e-05,4.394433498382568,1.0,0.1500000059604644,0.0,298.470458984375,410.0,14018.583984375,-0.0,13466.6611328125,1.0,283.1499938964844,296.7020568847656,292.7627868652344,293.72149658203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3818.519775390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18210000,302.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5237731933594,0.9990000128746032,1.0,0.5319406986236572,302.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5237731933594,0.9990000128746032,1.0,0.5601592063903809,302.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5237731933594,0.9990000128746032,1.0,0.4137316644191742,302.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5237731933594,0.9990000128746032,1.0,0.5601592063903809,301.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5237731933594,0.9990000128746032,1.0,2.657154083251953,298.5235900878906,284.95001220703125,300.9503479003906,291.76385498046875,300.9508056640625,302.5982666015625,298.5224914550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.5969902708311565e-05,4.394433498382568,1.0,0.1500000059604644,0.0,298.470458984375,410.0,14018.583984375,-0.0,13466.6611328125,1.0,283.1499938964844,296.7020568847656,292.7627868652344,293.72149658203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3818.519775390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18210060,302.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.47314453125,0.9990000128746032,1.0,0.5319416522979736,302.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.47314453125,0.9990000128746032,1.0,0.5601601600646973,302.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.47314453125,0.9990000128746032,1.0,0.4137323796749115,302.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.47314453125,0.9990000128746032,1.0,0.5601601600646973,301.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.47314453125,0.9990000128746032,1.0,2.657158613204956,298.4729309082031,284.95001220703125,300.8914794921875,291.7242736816406,300.8919677734375,302.5734558105469,298.4718322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679745197296143,2.596976082713809e-05,4.394389152526856,1.0,0.1500000059604644,0.0,298.4664306640625,410.0,13971.802734375,-0.0,13466.6796875,1.0,283.1499938964844,296.65789794921875,292.7234802246094,293.6789855957031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3799.05712890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18210120,302.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.47314453125,0.9990000128746032,1.0,0.5319416522979736,302.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.47314453125,0.9990000128746032,1.0,0.5601601600646973,302.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.47314453125,0.9990000128746032,1.0,0.4137323796749115,302.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.47314453125,0.9990000128746032,1.0,0.5601601600646973,301.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.47314453125,0.9990000128746032,1.0,2.657158613204956,298.4729309082031,284.95001220703125,300.8914794921875,291.7242736816406,300.8919677734375,302.5734558105469,298.4718322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679745197296143,2.596976082713809e-05,4.394389152526856,1.0,0.1500000059604644,0.0,298.4664306640625,410.0,13971.802734375,-0.0,13466.6796875,1.0,283.1499938964844,296.65789794921875,292.7234802246094,293.6789855957031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3799.05712890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18210180,302.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4217834472656,0.9990000128746032,1.0,0.53194260597229,302.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4217834472656,0.9990000128746032,1.0,0.5601612329483032,302.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4217834472656,0.9990000128746032,1.0,0.4137331545352936,302.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4217834472656,0.9990000128746032,1.0,0.5601612329483032,301.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4217834472656,0.9990000128746032,1.0,2.657163619995117,298.42156982421875,284.95001220703125,300.8318176269531,291.6840515136719,300.83233642578125,302.5483093261719,298.4204406738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781436920166,5.679755687713623,2.596960257505998e-05,4.394339561462402,1.0,0.1500000059604644,0.0,298.4619140625,410.0,13924.46484375,-0.0,13466.69921875,1.0,283.1499938964844,296.613037109375,292.6833801269531,293.6356201171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3779.260009765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18210240,302.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4217834472656,0.9990000128746032,1.0,0.53194260597229,302.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4217834472656,0.9990000128746032,1.0,0.5601612329483032,302.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4217834472656,0.9990000128746032,1.0,0.4137331545352936,302.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4217834472656,0.9990000128746032,1.0,0.5601612329483032,301.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4217834472656,0.9990000128746032,1.0,2.657163619995117,298.42156982421875,284.95001220703125,300.8318176269531,291.6840515136719,300.83233642578125,302.5483093261719,298.4204406738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781436920166,5.679755687713623,2.596960257505998e-05,4.394339561462402,1.0,0.1500000059604644,0.0,298.4619140625,410.0,13924.46484375,-0.0,13466.69921875,1.0,283.1499938964844,296.613037109375,292.6833801269531,293.6356201171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3779.260009765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18210300,302.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3959045410156,0.9990000128746032,1.0,0.531943142414093,302.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3959045410156,0.9990000128746032,1.0,0.5601617693901062,302.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3959045410156,0.9990000128746032,1.0,0.413733571767807,302.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3959045410156,0.9990000128746032,1.0,0.5601617693901062,301.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3959045410156,0.9990000128746032,1.0,2.657166242599488,298.39569091796875,284.95001220703125,300.8017578125,291.6637268066406,300.8023376464844,302.53564453125,298.39459228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797871589660645,5.679760932922363,2.5969517082558013e-05,4.394313335418701,1.0,0.1500000059604644,0.0,298.4595031738281,410.0,13900.6708984375,-0.0,13466.7099609375,1.0,283.1499938964844,296.5904541015625,292.66314697265625,293.6137084960937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3769.2861328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
