time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210360,302.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.369873046875,0.9990000128746032,1.0,0.5319437384605408,302.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.369873046875,0.9990000128746032,1.0,0.5601624250411987,302.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.369873046875,0.9990000128746032,1.0,0.4137340486049652,302.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.369873046875,0.9990000128746032,1.0,0.5601624250411987,301.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.369873046875,0.9990000128746032,1.0,2.657169342041016,298.3696594238281,284.95001220703125,300.77154541015625,291.643310546875,300.7721252441406,302.5228881835937,298.3685607910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793357849121,5.67976713180542,2.596942431409844e-05,4.394283771514893,1.0,0.1500000059604644,0.0,298.45684814453125,410.0,13876.7265625,-0.0,13466.72265625,1.0,283.1499938964844,296.56768798828125,292.6427307128906,293.5915832519531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3759.228271484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18210420,302.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3175354003906,0.9990000128746032,1.0,0.5319451689720154,302.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3175354003906,0.9990000128746032,1.0,0.5601638555526733,302.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3175354003906,0.9990000128746032,1.0,0.4137351214885711,302.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3175354003906,0.9990000128746032,1.0,0.5601638555526733,301.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3175354003906,0.9990000128746032,1.0,2.6571762561798096,298.3173217773437,284.95001220703125,300.7108764648437,291.6022644042969,300.7114562988281,302.4971923828125,298.3161926269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679781913757324,2.59692005784018e-05,4.394214630126953,1.0,0.1500000059604644,0.0,298.4505310058594,410.0,13828.7060546875,-0.0,13466.7509765625,1.0,283.1499938964844,296.5218200683594,292.6015014648437,293.5469055175781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3738.96875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18210480,302.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3175354003906,0.9990000128746032,1.0,0.5319451689720154,302.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3175354003906,0.9990000128746032,1.0,0.5601638555526733,302.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3175354003906,0.9990000128746032,1.0,0.4137351214885711,302.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3175354003906,0.9990000128746032,1.0,0.5601638555526733,301.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3175354003906,0.9990000128746032,1.0,2.6571762561798096,298.3173217773437,284.95001220703125,300.7108764648437,291.6022644042969,300.7114562988281,302.4971923828125,298.3161926269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679781913757324,2.59692005784018e-05,4.394214630126953,1.0,0.1500000059604644,0.0,298.4505310058594,410.0,13828.7060546875,-0.0,13466.7509765625,1.0,283.1499938964844,296.5218200683594,292.6015014648437,293.5469055175781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3738.96875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18210540,302.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2650451660156,0.9990000128746032,1.0,0.5319470763206482,302.640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2650451660156,0.9990000128746032,1.0,0.5601658821105957,302.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2650451660156,0.9990000128746032,1.0,0.4137366116046905,302.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2650451660156,0.9990000128746032,1.0,0.5601658821105957,301.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2650451660156,0.9990000128746032,1.0,2.6571857929229736,298.2648010253906,284.95001220703125,300.6499938964844,291.56103515625,300.6506042480469,302.4712829589844,298.263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679827690124512,5.679801940917969,2.5968898626160808e-05,4.394120693206787,1.0,0.1500000059604644,0.0,298.44195556640625,410.0,13780.6181640625,-0.0,13466.7890625,1.0,283.1499938964844,296.4757385253906,292.5599975585937,293.5018920898437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3718.6103515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18210600,302.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2650451660156,0.9990000128746032,1.0,0.5319470763206482,302.640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2650451660156,0.9990000128746032,1.0,0.5601658821105957,302.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2650451660156,0.9990000128746032,1.0,0.4137366116046905,302.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2650451660156,0.9990000128746032,1.0,0.5601658821105957,301.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2650451660156,0.9990000128746032,1.0,2.6571857929229736,298.2648010253906,284.95001220703125,300.6499938964844,291.56103515625,300.6506042480469,302.4712829589844,298.263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679827690124512,5.679801940917969,2.5968898626160808e-05,4.394120693206787,1.0,0.1500000059604644,0.0,298.44195556640625,410.0,13780.6181640625,-0.0,13466.7890625,1.0,283.1499938964844,296.4757385253906,292.5599975585937,293.5018920898437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3718.6103515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18210660,302.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2125244140625,0.9990000128746032,1.0,0.531948983669281,302.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2125244140625,0.9990000128746032,1.0,0.5601678490638733,302.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2125244140625,0.9990000128746032,1.0,0.4137380719184875,302.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2125244140625,0.9990000128746032,1.0,0.5601678490638733,301.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2125244140625,0.9990000128746032,1.0,2.6571950912475586,298.2123107910156,284.95001220703125,300.589111328125,291.519775390625,300.5898132324219,302.4451904296875,298.211181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679847240447998,5.679821491241455,2.596860394987744e-05,4.394028663635254,1.0,0.1500000059604644,0.0,298.4335632324219,410.0,13732.62109375,-0.0,13466.8271484375,1.0,283.1499938964844,296.4295654296875,292.5183410644531,293.4566955566406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3698.23828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18210720,302.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2125244140625,0.9990000128746032,1.0,0.531948983669281,302.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2125244140625,0.9990000128746032,1.0,0.5601678490638733,302.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2125244140625,0.9990000128746032,1.0,0.4137380719184875,302.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2125244140625,0.9990000128746032,1.0,0.5601678490638733,301.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2125244140625,0.9990000128746032,1.0,2.6571950912475586,298.2123107910156,284.95001220703125,300.589111328125,291.519775390625,300.5898132324219,302.4451904296875,298.211181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679847240447998,5.679821491241455,2.596860394987744e-05,4.394028663635254,1.0,0.1500000059604644,0.0,298.4335632324219,410.0,13732.62109375,-0.0,13466.8271484375,1.0,283.1499938964844,296.4295654296875,292.5183410644531,293.4566955566406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3698.23828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18210780,302.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1600952148437,0.9990000128746032,1.0,0.5319505333900452,302.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1600952148437,0.9990000128746032,1.0,0.560169517993927,302.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1600952148437,0.9990000128746032,1.0,0.4137392938137054,302.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1600952148437,0.9990000128746032,1.0,0.560169517993927,301.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1600952148437,0.9990000128746032,1.0,2.657202959060669,298.1598815917969,284.95001220703125,300.5284423828125,291.4786682128906,300.5291442871094,302.4189758300781,298.15875244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863929748535,5.679837703704834,2.596835656731855e-05,4.393951416015625,1.0,0.1500000059604644,0.0,298.426513671875,410.0,13684.7841796875,-0.0,13466.8583984375,1.0,283.1499938964844,296.3834533691406,292.4767150878906,293.4114685058594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3677.906494140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18210840,302.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1600952148437,0.9990000128746032,1.0,0.5319505333900452,302.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1600952148437,0.9990000128746032,1.0,0.560169517993927,302.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1600952148437,0.9990000128746032,1.0,0.4137392938137054,302.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1600952148437,0.9990000128746032,1.0,0.560169517993927,301.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1600952148437,0.9990000128746032,1.0,2.657202959060669,298.1598815917969,284.95001220703125,300.5284423828125,291.4786682128906,300.5291442871094,302.4189758300781,298.15875244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863929748535,5.679837703704834,2.596835656731855e-05,4.393951416015625,1.0,0.1500000059604644,0.0,298.426513671875,410.0,13684.7841796875,-0.0,13466.8583984375,1.0,283.1499938964844,296.3834533691406,292.4767150878906,293.4114685058594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3677.906494140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18210900,302.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1339416503906,0.9990000128746032,1.0,0.5319510698318481,302.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1339416503906,0.9990000128746032,1.0,0.5601701140403748,302.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1339416503906,0.9990000128746032,1.0,0.4137397408485412,302.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1339416503906,0.9990000128746032,1.0,0.5601701140403748,301.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1339416503906,0.9990000128746032,1.0,2.657205820083618,298.1337280273437,284.95001220703125,300.4982604980469,291.45819091796875,300.4988708496094,302.4058532714844,298.1325988769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869651794434,5.679843425750732,2.5968267436837777e-05,4.393924236297607,1.0,0.1500000059604644,0.0,298.42401123046875,410.0,13660.9375,-0.0,13466.869140625,1.0,283.1499938964844,296.36041259765625,292.4559020996094,293.38885498046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3667.758056640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18210960,302.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.10797119140625,0.9990000128746032,1.0,0.5319514274597168,302.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.10797119140625,0.9990000128746032,1.0,0.5601704716682434,302.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.10797119140625,0.9990000128746032,1.0,0.4137399792671203,302.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.10797119140625,0.9990000128746032,1.0,0.5601704716682434,301.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.10797119140625,0.9990000128746032,1.0,2.657207489013672,298.1077575683594,284.95001220703125,300.4681701660156,291.4378356933594,300.4688415527344,302.3927001953125,298.10662841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.67984676361084,2.596821650513448e-05,4.3939080238342285,1.0,0.1500000059604644,0.0,298.42254638671875,410.0,13637.3251953125,-0.0,13466.8759765625,1.0,283.1499938964844,296.3374938964844,292.4351806640625,293.3663024902344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3657.668701171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211020,302.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0706787109375,0.9990000128746032,1.0,0.5319517850875854,302.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0706787109375,0.9990000128746032,1.0,0.5601708292961121,302.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0706787109375,0.9990000128746032,1.0,0.4137402772903442,302.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0706787109375,0.9990000128746032,1.0,0.5601708292961121,301.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0706787109375,0.9990000128746032,1.0,2.6572091579437256,298.0704650878906,284.95001220703125,300.4251403808594,291.40869140625,300.4257507324219,302.3737487792969,298.0693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876804351807,5.6798505783081055,2.5968158297473565e-05,4.393890380859375,1.0,0.1500000059604644,0.0,298.4208984375,410.0,13603.4482421875,-0.0,13466.8837890625,1.0,283.1499938964844,296.3045654296875,292.4054260253906,293.3339233398437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3643.19091796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211080,302.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.056396484375,0.9990000128746032,1.0,0.5319517254829407,302.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.056396484375,0.9990000128746032,1.0,0.5601707696914673,302.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.056396484375,0.9990000128746032,1.0,0.4137402176856994,302.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.056396484375,0.9990000128746032,1.0,0.5601707696914673,301.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.056396484375,0.9990000128746032,1.0,2.6572089195251465,298.0561828613281,284.95001220703125,300.40850830078125,291.3974609375,300.4092712402344,302.3663330078125,298.0550537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876327514648,5.679850101470947,2.5968167392420582e-05,4.393892765045166,1.0,0.1500000059604644,0.0,298.421142578125,410.0,13590.48828125,-0.0,13466.8828125,1.0,283.1499938964844,296.2919311523437,292.3940124511719,293.3215026855469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3637.647216796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211140,302.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.00543212890625,0.9990000128746032,1.0,0.5319514274597168,302.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.00543212890625,0.9990000128746032,1.0,0.5601704716682434,302.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.00543212890625,0.9990000128746032,1.0,0.4137400090694427,302.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.00543212890625,0.9990000128746032,1.0,0.5601704716682434,301.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.00543212890625,0.9990000128746032,1.0,2.657207727432251,298.0052185058594,284.95001220703125,300.34967041015625,291.357666015625,300.3504333496094,302.3399353027344,298.0041198730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679873466491699,5.679847240447998,2.5968211048166268e-05,4.393906593322754,1.0,0.1500000059604644,0.0,298.4223937988281,410.0,13544.2978515625,-0.0,13466.876953125,1.0,283.1499938964844,296.24688720703125,292.353271484375,293.27716064453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3617.881591796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211200,302.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.00543212890625,0.9990000128746032,1.0,0.5319514274597168,302.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.00543212890625,0.9990000128746032,1.0,0.5601704716682434,302.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.00543212890625,0.9990000128746032,1.0,0.4137400090694427,302.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.00543212890625,0.9990000128746032,1.0,0.5601704716682434,301.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.00543212890625,0.9990000128746032,1.0,2.657207727432251,298.0052185058594,284.95001220703125,300.34967041015625,291.357666015625,300.3504333496094,302.3399353027344,298.0041198730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679873466491699,5.679847240447998,2.5968211048166268e-05,4.393906593322754,1.0,0.1500000059604644,0.0,298.4223937988281,410.0,13544.2978515625,-0.0,13466.876953125,1.0,283.1499938964844,296.24688720703125,292.353271484375,293.27716064453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3617.881591796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211260,301.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9552917480469,0.9990000128746032,1.0,0.5319509506225586,302.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9552917480469,0.9990000128746032,1.0,0.5601699948310852,302.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9552917480469,0.9990000128746032,1.0,0.4137396514415741,302.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9552917480469,0.9990000128746032,1.0,0.5601699948310852,301.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9552917480469,0.9990000128746032,1.0,2.65720534324646,297.955078125,284.95001220703125,300.29180908203125,291.31866455078125,300.2925720214844,302.3135070800781,297.9539794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968285626731813e-05,4.393929481506348,1.0,0.1500000059604644,0.0,298.4245300292969,410.0,13498.9404296875,-0.0,13466.8671875,1.0,283.1499938964844,296.2024230957031,292.3131408691406,293.2333679199219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3598.431640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211320,301.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9552917480469,0.9990000128746032,1.0,0.5319509506225586,302.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9552917480469,0.9990000128746032,1.0,0.5601699948310852,302.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9552917480469,0.9990000128746032,1.0,0.4137396514415741,302.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9552917480469,0.9990000128746032,1.0,0.5601699948310852,301.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9552917480469,0.9990000128746032,1.0,2.65720534324646,297.955078125,284.95001220703125,300.29180908203125,291.31866455078125,300.2925720214844,302.3135070800781,297.9539794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968285626731813e-05,4.393929481506348,1.0,0.1500000059604644,0.0,298.4245300292969,410.0,13498.9404296875,-0.0,13466.8671875,1.0,283.1499938964844,296.2024230957031,292.3131408691406,293.2333679199219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3598.431640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211380,301.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9061889648437,0.9990000128746032,1.0,0.5319507718086243,302.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9061889648437,0.9990000128746032,1.0,0.5601697564125061,302.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9061889648437,0.9990000128746032,1.0,0.4137395024299621,302.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9061889648437,0.9990000128746032,1.0,0.5601697564125061,301.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9061889648437,0.9990000128746032,1.0,2.6572041511535645,297.9059753417969,284.95001220703125,300.2351989746094,291.2806091308594,300.2359619140625,302.2871398925781,297.9049072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840564727783,2.596831654955168e-05,4.39393949508667,1.0,0.1500000059604644,0.0,298.4254150390625,410.0,13454.67578125,-0.0,13466.86328125,1.0,283.1499938964844,296.1588439941406,292.2738037109375,293.1904296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3579.4091796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211440,301.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9061889648437,0.9990000128746032,1.0,0.5319507718086243,302.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9061889648437,0.9990000128746032,1.0,0.5601697564125061,302.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9061889648437,0.9990000128746032,1.0,0.4137395024299621,302.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9061889648437,0.9990000128746032,1.0,0.5601697564125061,301.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9061889648437,0.9990000128746032,1.0,2.6572041511535645,297.9059753417969,284.95001220703125,300.2351989746094,291.2806091308594,300.2359619140625,302.2871398925781,297.9049072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840564727783,2.596831654955168e-05,4.39393949508667,1.0,0.1500000059604644,0.0,298.4254150390625,410.0,13454.67578125,-0.0,13466.86328125,1.0,283.1499938964844,296.1588439941406,292.2738037109375,293.1904296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3579.4091796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211500,301.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8819274902344,0.9990000128746032,1.0,0.5319507718086243,302.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8819274902344,0.9990000128746032,1.0,0.5601698160171509,302.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8819274902344,0.9990000128746032,1.0,0.4137395024299621,302.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8819274902344,0.9990000128746032,1.0,0.5601698160171509,301.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8819274902344,0.9990000128746032,1.0,2.657204389572144,297.8817138671875,284.95001220703125,300.2073974609375,291.261962890625,300.2080078125,302.2739562988281,297.88067626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840564727783,2.5968312911572863e-05,4.3939385414123535,1.0,0.1500000059604644,0.0,298.4253234863281,410.0,13432.8212890625,-0.0,13466.86328125,1.0,283.1499938964844,296.13726806640625,292.25439453125,293.169189453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3570.01953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211560,301.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.85809326171875,0.9990000128746032,1.0,0.531950831413269,302.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.85809326171875,0.9990000128746032,1.0,0.5601698756217957,302.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.85809326171875,0.9990000128746032,1.0,0.4137395620346069,302.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.85809326171875,0.9990000128746032,1.0,0.5601698756217957,301.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.85809326171875,0.9990000128746032,1.0,2.6572046279907227,297.85791015625,284.95001220703125,300.1799621582031,291.2435913085937,300.1806030273437,302.26080322265625,297.8568725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867267608643,5.679841041564941,2.596830381662585e-05,4.393935680389404,1.0,0.1500000059604644,0.0,298.425048828125,410.0,13411.478515625,-0.0,13466.865234375,1.0,283.1499938964844,296.1160583496094,292.2352905273437,293.1483154296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3560.796630859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211620,301.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.81170654296875,0.9990000128746032,1.0,0.5319509506225586,302.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.81170654296875,0.9990000128746032,1.0,0.5601699948310852,302.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.81170654296875,0.9990000128746032,1.0,0.4137396514415741,301.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.81170654296875,0.9990000128746032,1.0,0.5601699948310852,301.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.81170654296875,0.9990000128746032,1.0,2.657205104827881,297.8114929199219,284.95001220703125,300.1263732910156,291.2078552246094,300.127197265625,302.2345886230469,297.8104858398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968287445721216e-05,4.393929958343506,1.0,0.1500000059604644,0.0,298.424560546875,410.0,13369.8681640625,-0.0,13466.8671875,1.0,283.1499938964844,296.0746459960937,292.1981201171875,293.10760498046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3542.863037109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211680,301.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.81170654296875,0.9990000128746032,1.0,0.5319509506225586,302.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.81170654296875,0.9990000128746032,1.0,0.5601699948310852,302.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.81170654296875,0.9990000128746032,1.0,0.4137396514415741,301.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.81170654296875,0.9990000128746032,1.0,0.5601699948310852,301.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.81170654296875,0.9990000128746032,1.0,2.657205104827881,297.8114929199219,284.95001220703125,300.1263732910156,291.2078552246094,300.127197265625,302.2345886230469,297.8104858398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968287445721216e-05,4.393929958343506,1.0,0.1500000059604644,0.0,298.424560546875,410.0,13369.8681640625,-0.0,13466.8671875,1.0,283.1499938964844,296.0746459960937,292.1981201171875,293.10760498046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3542.863037109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211740,301.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7663879394531,0.9990000128746032,1.0,0.5319510698318481,302.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7663879394531,0.9990000128746032,1.0,0.56017005443573,302.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7663879394531,0.9990000128746032,1.0,0.4137397110462188,301.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7663879394531,0.9990000128746032,1.0,0.56017005443573,301.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7663879394531,0.9990000128746032,1.0,2.657205581665039,297.7662048339844,284.95001220703125,300.0745849609375,291.1734924316406,300.0751037597656,302.2085266113281,297.7652587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968272893805988e-05,4.39392614364624,1.0,0.1500000059604644,0.0,298.4241638183594,410.0,13329.3544921875,-0.0,13466.869140625,1.0,283.1499938964844,296.0342102050781,292.161865234375,293.06787109375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3525.40283203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211800,301.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7663879394531,0.9990000128746032,1.0,0.5319510698318481,302.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7663879394531,0.9990000128746032,1.0,0.56017005443573,302.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7663879394531,0.9990000128746032,1.0,0.4137397110462188,301.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7663879394531,0.9990000128746032,1.0,0.56017005443573,301.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7663879394531,0.9990000128746032,1.0,2.657205581665039,297.7662048339844,284.95001220703125,300.0745849609375,291.1734924316406,300.0751037597656,302.2085266113281,297.7652587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968272893805988e-05,4.39392614364624,1.0,0.1500000059604644,0.0,298.4241638183594,410.0,13329.3544921875,-0.0,13466.869140625,1.0,283.1499938964844,296.0342102050781,292.161865234375,293.06787109375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3525.40283203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211860,301.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.72320556640625,0.9990000128746032,1.0,0.5319510698318481,302.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.72320556640625,0.9990000128746032,1.0,0.5601701140403748,302.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.72320556640625,0.9990000128746032,1.0,0.4137397110462188,301.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.72320556640625,0.9990000128746032,1.0,0.5601701140403748,301.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.72320556640625,0.9990000128746032,1.0,2.657205820083618,297.7230224609375,284.95001220703125,300.0248107910156,291.14068603515625,300.0255126953125,302.1826477050781,297.7220764160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968271074816585e-05,4.393925189971924,1.0,0.1500000059604644,0.0,298.4241027832031,410.0,13290.873046875,-0.0,13466.869140625,1.0,283.1499938964844,295.9954833984375,292.1273498535156,293.0299377441406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3508.787109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211920,301.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.72320556640625,0.9990000128746032,1.0,0.5319510698318481,302.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.72320556640625,0.9990000128746032,1.0,0.5601701140403748,302.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.72320556640625,0.9990000128746032,1.0,0.4137397110462188,301.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.72320556640625,0.9990000128746032,1.0,0.5601701140403748,301.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.72320556640625,0.9990000128746032,1.0,2.657205820083618,297.7230224609375,284.95001220703125,300.0248107910156,291.14068603515625,300.0255126953125,302.1826477050781,297.7220764160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968271074816585e-05,4.393925189971924,1.0,0.1500000059604644,0.0,298.4241027832031,410.0,13290.873046875,-0.0,13466.869140625,1.0,283.1499938964844,295.9954833984375,292.1273498535156,293.0299377441406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3508.787109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18211980,301.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6817626953125,0.9990000128746032,1.0,0.5319510102272034,302.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6817626953125,0.9990000128746032,1.0,0.5601699948310852,302.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6817626953125,0.9990000128746032,1.0,0.4137396812438965,301.921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6817626953125,0.9990000128746032,1.0,0.5601699948310852,301.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6817626953125,0.9990000128746032,1.0,2.65720534324646,297.6815795898437,284.95001220703125,299.9772644042969,291.109619140625,299.9779663085937,302.1570129394531,297.6806945800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868698120117,5.679842948913574,2.59682801697636e-05,4.393928050994873,1.0,0.1500000059604644,0.0,298.42437744140625,410.0,13254.0966796875,-0.0,13466.8681640625,1.0,283.1499938964844,295.958251953125,292.0943298339844,292.9935913085937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3492.897216796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18212040,301.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6817626953125,0.9990000128746032,1.0,0.5319510102272034,302.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6817626953125,0.9990000128746032,1.0,0.5601699948310852,302.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6817626953125,0.9990000128746032,1.0,0.4137396812438965,301.921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6817626953125,0.9990000128746032,1.0,0.5601699948310852,301.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6817626953125,0.9990000128746032,1.0,2.65720534324646,297.6815795898437,284.95001220703125,299.9772644042969,291.109619140625,299.9779663085937,302.1570129394531,297.6806945800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868698120117,5.679842948913574,2.59682801697636e-05,4.393928050994873,1.0,0.1500000059604644,0.0,298.42437744140625,410.0,13254.0966796875,-0.0,13466.8681640625,1.0,283.1499938964844,295.958251953125,292.0943298339844,292.9935913085937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3492.897216796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18212100,301.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6616516113281,0.9990000128746032,1.0,0.5319509506225586,302.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6616516113281,0.9990000128746032,1.0,0.5601699352264404,302.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6616516113281,0.9990000128746032,1.0,0.4137396216392517,301.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6616516113281,0.9990000128746032,1.0,0.5601699352264404,301.484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6616516113281,0.9990000128746032,1.0,2.657205104827881,297.6614990234375,284.95001220703125,299.95440673828125,291.0947570800781,299.9549560546875,302.144287109375,297.6606140136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679841995239258,2.596828926471062e-05,4.393930912017822,1.0,0.1500000059604644,0.0,298.42462158203125,410.0,13236.326171875,-0.0,13466.8671875,1.0,283.1499938964844,295.9401550292969,292.0783386230469,292.9759826660156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3485.206787109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18212160,301.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6421813964844,0.9990000128746032,1.0,0.531950831413269,302.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6421813964844,0.9990000128746032,1.0,0.5601698756217957,302.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6421813964844,0.9990000128746032,1.0,0.4137395620346069,301.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6421813964844,0.9990000128746032,1.0,0.5601698756217957,301.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6421813964844,0.9990000128746032,1.0,2.6572046279907227,297.6420288085937,284.95001220703125,299.9321594238281,291.0804138183594,299.93267822265625,302.1316223144531,297.64117431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867267608643,5.679841041564941,2.596830381662585e-05,4.393935203552246,1.0,0.1500000059604644,0.0,298.425048828125,410.0,13219.2021484375,-0.0,13466.865234375,1.0,283.1499938964844,295.92254638671875,292.0628356933594,292.9588623046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3477.754150390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18212220,301.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6122436523437,0.9990000128746032,1.0,0.5319506525993347,302.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6122436523437,0.9990000128746032,1.0,0.5601696372032166,302.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6122436523437,0.9990000128746032,1.0,0.4137393832206726,301.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6122436523437,0.9990000128746032,1.0,0.5601696372032166,301.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6122436523437,0.9990000128746032,1.0,2.6572036743164062,297.6120910644531,284.95001220703125,299.89794921875,291.0585021972656,299.8984069824219,302.1115417480469,297.6112670898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864883422852,5.679839134216309,2.5968336558435112e-05,4.393945217132568,1.0,0.1500000059604644,0.0,298.42596435546875,410.0,13192.8828125,-0.0,13466.861328125,1.0,283.1499938964844,295.8954467773437,292.03912353515625,292.9326171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3466.341796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18212280,301.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6051940917969,0.9990000128746032,1.0,0.5319505929946899,302.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6051940917969,0.9990000128746032,1.0,0.5601695775985718,302.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6051940917969,0.9990000128746032,1.0,0.4137393534183502,301.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6051940917969,0.9990000128746032,1.0,0.5601695775985718,301.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6051940917969,0.9990000128746032,1.0,2.657203197479248,297.60504150390625,284.95001220703125,299.8896484375,291.05322265625,299.890380859375,302.1065979003906,297.604248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.679838180541992,2.5968347472371534e-05,4.393949031829834,1.0,0.1500000059604644,0.0,298.42626953125,410.0,13186.6923828125,-0.0,13466.859375,1.0,283.1499938964844,295.8890686035156,292.0336303710937,292.926513671875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3463.690673828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
