time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212340,301.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5701904296875,0.9990000128746032,0.8132070899009705,0.5319501757621765,302.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5701904296875,0.9990000128746032,0.8577107191085815,0.5601691603660583,302.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5701904296875,0.9990000128746032,0.8649612665176392,0.4137390553951263,301.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5701904296875,0.9990000128746032,0.8213471174240112,0.5601691603660583,301.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5701904296875,0.9990000128746032,0.7831541895866394,2.6572012901306152,297.5700378417969,284.95001220703125,299.8500061035156,291.0282592773437,299.85040283203125,302.0819091796875,297.5693054199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679834365844727,2.596840749902185e-05,4.393967628479004,1.0,0.1500000059604644,0.0,298.427978515625,410.0,13156.068359375,-0.0,13466.8515625,0.0,283.1499938964844,295.8572998046875,292.006103515625,292.89599609375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3450.442138671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18212400,301.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5701904296875,0.9990000128746032,0.8132070899009705,0.5319501757621765,302.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5701904296875,0.9990000128746032,0.8577107191085815,0.5601691603660583,302.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5701904296875,0.9990000128746032,0.8649612665176392,0.4137390553951263,301.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5701904296875,0.9990000128746032,0.8213471174240112,0.5601691603660583,301.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5701904296875,0.9990000128746032,0.7831541895866394,2.6572012901306152,297.5700378417969,284.95001220703125,299.8500061035156,291.0282592773437,299.85040283203125,302.0819091796875,297.5693054199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679834365844727,2.596840749902185e-05,4.393967628479004,1.0,0.1500000059604644,0.0,298.427978515625,410.0,13156.068359375,-0.0,13466.8515625,0.0,283.1499938964844,295.8572998046875,292.006103515625,292.89599609375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3450.442138671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18212460,301.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,298.018798828125,0.9990000128746032,0.79702228307724,0.5328675508499146,302.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.018798828125,0.9990000128746032,0.8466392755508423,0.5611352324485779,302.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.018798828125,0.9990000128746032,0.8549157381057739,0.4144525527954101,301.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.018798828125,0.9990000128746032,0.8055989742279053,0.5611352324485779,301.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.018798828125,0.9990000128746032,0.7625207901000977,2.6617839336395264,298.0220947265625,284.95001220703125,299.8165283203125,291.0115051269531,300.5378723144531,302.07763671875,298.03857421875,1.0,1.0,0.6483333706855774,0.6483333706855774,0.351666659116745,1.0,-5.689568996429443,3.8521924018859854,1.837376594543457,2.5714786052703857,1.0,0.1500000059604644,0.0,297.2460632324219,410.0,13951.0947265625,-0.0,13485.267578125,0.0,283.1499938964844,296.0014953613281,291.9881591796875,292.8846435546875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3455.037353515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18212520,301.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1117858886719,0.9990000128746032,0.7954120635986328,0.5329370498657227,302.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1117858886719,0.9990000128746032,0.8455655574798584,0.5612083673477173,302.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1117858886719,0.9990000128746032,0.8540258407592773,0.414506584405899,301.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1117858886719,0.9990000128746032,0.8038891553878784,0.5612083673477173,301.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1117858886719,0.9990000128746032,0.7601620554924011,2.662130832672119,298.1150207519531,284.95001220703125,299.8119506835937,291.0098571777344,300.65557861328125,302.0818176269531,298.1317138671875,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690305233001709,3.5522878170013428,2.138017416000366,2.2722036838531494,1.0,0.1500000059604644,0.0,297.06842041015625,410.0,14060.205078125,-0.0,13486.6591796875,0.0,283.1499938964844,296.0607604980469,291.9874572753906,292.8865051269531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3459.12158203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18212580,301.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9881896972656,0.9990000128746032,0.7871876955032349,0.5328842997550964,302.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9881896972656,0.9990000128746032,0.8406881093978882,0.5611528158187866,302.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,298.9881896972656,0.9990000128746032,0.8509143590927124,0.4144655466079712,301.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9881896972656,0.9990000128746032,0.7938335537910461,0.5611528158187866,301.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9881896972656,0.9990000128746032,0.7450754642486572,2.661867380142212,298.9906005859375,284.95001220703125,299.7742004394531,291.0018005371094,301.62744140625,302.1551513671875,299.0018310546875,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689686298370361,0.9727228879928588,4.716963291168213,-0.3047113120555877,1.0,0.1500000059604644,0.0,296.0136413574219,410.0,14903.46875,-0.0,13485.6025390625,0.0,283.1499938964844,296.7370300292969,291.9980163574219,292.9283447265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3512.183837890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18212640,301.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9881896972656,0.9990000128746032,0.7871876955032349,0.5328842997550964,302.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9881896972656,0.9990000128746032,0.8406881093978882,0.5611528158187866,302.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,298.9881896972656,0.9990000128746032,0.8509143590927124,0.4144655466079712,301.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9881896972656,0.9990000128746032,0.7938335537910461,0.5611528158187866,301.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9881896972656,0.9990000128746032,0.7450754642486572,2.661867380142212,298.9906005859375,284.95001220703125,299.7742004394531,291.0018005371094,301.62744140625,302.1551513671875,299.0018310546875,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689686298370361,0.9727228879928588,4.716963291168213,-0.3047113120555877,1.0,0.1500000059604644,0.0,296.0136413574219,410.0,14903.46875,-0.0,13485.6025390625,0.0,283.1499938964844,296.7370300292969,291.9980163574219,292.9283447265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3512.183837890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18212700,301.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.0867614746094,0.9990000128746032,0.7842391729354858,0.5325385332107544,302.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.0867614746094,0.9990000128746032,0.8394227623939514,0.5607886910438538,302.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.0867614746094,0.9990000128746032,0.8504853248596191,0.4141966104507446,301.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0867614746094,0.9990000128746032,0.7900325655937195,0.5607886910438538,301.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.0867614746094,0.9990000128746032,0.7389835715293884,2.660140037536621,299.0871276855469,284.95001220703125,299.7554016113281,291.0014038085937,301.6518249511719,302.2000427246094,299.08917236328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686074733734131,8.138210978358984e-05,5.685993194580078,-1.276030421257019,1.0,0.1500000059604644,0.0,295.3544006347656,410.0,14713.6484375,-0.0,13478.673828125,0.0,283.1499938964844,297.01483154296875,292.0101928710937,292.9533996582031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3535.683837890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18212760,301.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1252746582031,0.9990000128746032,0.7802479267120361,0.5325490236282349,302.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1252746582031,0.9990000128746032,0.8375968933105469,0.5607997179031372,302.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1252746582031,0.9990000128746032,0.8493497371673584,0.4142047762870788,301.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.1252746582031,0.9990000128746032,0.7856828570365906,0.5607997179031372,301.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.1252746582031,0.9990000128746032,0.7324093580245972,2.6601924896240234,299.1255187988281,284.95001220703125,299.7366943359375,291.0033569335937,301.675048828125,302.2355041503906,299.126708984375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686068534851074,1.7130236301454715e-05,5.686051368713379,-1.2760018110275269,1.0,0.1500000059604644,0.0,295.3660888671875,410.0,14658.3505859375,-0.0,13478.8828125,0.0,283.1499938964844,297.14404296875,292.0213623046875,292.9721984863281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3548.510009765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18212820,302.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.15948486328125,0.9990000128746032,0.769814133644104,0.5325480699539185,302.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.15948486328125,0.9990000128746032,0.8322794437408447,0.5607987642288208,302.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.15948486328125,0.9990000128746032,0.8452208638191223,0.4142040312290191,302.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.15948486328125,0.9990000128746032,0.7753010392189026,0.5607987642288208,301.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.15948486328125,0.9990000128746032,0.717575192451477,2.6601877212524414,299.1595764160156,284.95001220703125,299.6994323730469,291.0138854980469,301.7025146484375,302.2817687988281,299.1600341796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686062335968018,1.7130159903899767e-05,5.686045169830322,-1.2759612798690796,1.0,0.1500000059604644,0.0,295.3690795898437,410.0,14645.1630859375,-0.0,13478.8642578125,0.0,283.1499938964844,297.22369384765625,292.0394592285156,292.9970397949219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3560.982421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18212880,302.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.15948486328125,0.9990000128746032,0.769814133644104,0.5325480699539185,302.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.15948486328125,0.9990000128746032,0.8322794437408447,0.5607987642288208,302.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.15948486328125,0.9990000128746032,0.8452208638191223,0.4142040312290191,302.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.15948486328125,0.9990000128746032,0.7753010392189026,0.5607987642288208,301.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.15948486328125,0.9990000128746032,0.717575192451477,2.6601877212524414,299.1595764160156,284.95001220703125,299.6994323730469,291.0138854980469,301.7025146484375,302.2817687988281,299.1600341796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686062335968018,1.7130159903899767e-05,5.686045169830322,-1.2759612798690796,1.0,0.1500000059604644,0.0,295.3690795898437,410.0,14645.1630859375,-0.0,13478.8642578125,0.0,283.1499938964844,297.22369384765625,292.0394592285156,292.9970397949219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3560.982421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18212940,302.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.1728210449219,0.9990000128746032,0.7575253248214722,0.5325472950935364,302.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1728210449219,0.9990000128746032,0.8254973292350769,0.560797929763794,302.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1728210449219,0.9990000128746032,0.8395386934280396,0.4142034649848938,302.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.1728210449219,0.9990000128746032,0.7634174227714539,0.560797929763794,301.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1728210449219,0.9990000128746032,0.7011469602584839,2.660184144973755,299.1728820800781,284.95001220703125,299.6623840332031,291.0325927734375,301.7142333984375,302.3076477050781,299.17303466796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686054229736328,1.7130050764535554e-05,5.686037540435791,-1.2759159803390503,1.0,0.1500000059604644,0.0,295.3724670410156,410.0,14646.0908203125,-0.0,13478.8486328125,0.0,283.1499938964844,297.2462158203125,292.0575866699219,293.01708984375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3569.71044921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213000,302.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.1728210449219,0.9990000128746032,0.7575253248214722,0.5325472950935364,302.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1728210449219,0.9990000128746032,0.8254973292350769,0.560797929763794,302.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1728210449219,0.9990000128746032,0.8395386934280396,0.4142034649848938,302.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.1728210449219,0.9990000128746032,0.7634174227714539,0.560797929763794,301.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1728210449219,0.9990000128746032,0.7011469602584839,2.660184144973755,299.1728820800781,284.95001220703125,299.6623840332031,291.0325927734375,301.7142333984375,302.3076477050781,299.17303466796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686054229736328,1.7130050764535554e-05,5.686037540435791,-1.2759159803390503,1.0,0.1500000059604644,0.0,295.3724670410156,410.0,14646.0908203125,-0.0,13478.8486328125,0.0,283.1499938964844,297.2462158203125,292.0575866699219,293.01708984375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3569.71044921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213060,302.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.1761779785156,0.9990000128746032,0.7441491484642029,0.5325465202331543,302.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1761779785156,0.9990000128746032,0.8177512288093567,0.5607970952987671,302.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1761779785156,0.9990000128746032,0.8328513503074646,0.4142028391361236,302.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1761779785156,0.9990000128746032,0.7505401372909546,0.5607970952987671,301.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.1761779785156,0.9990000128746032,0.6836351752281189,2.66018009185791,299.1761779785156,284.95001220703125,299.6255187988281,291.05877685546875,301.7162170410156,302.3208923339844,299.1761779785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.686046123504639,1.7129945263150148e-05,5.686028957366943,-1.2758677005767822,1.0,0.1500000059604644,0.0,295.3760681152344,410.0,14644.03515625,-0.0,13478.8330078125,0.0,283.1499938964844,297.2533569335937,292.07958984375,293.0390319824219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3578.9072265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213120,302.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.1761779785156,0.9990000128746032,0.7441491484642029,0.5325465202331543,302.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1761779785156,0.9990000128746032,0.8177512288093567,0.5607970952987671,302.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1761779785156,0.9990000128746032,0.8328513503074646,0.4142028391361236,302.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1761779785156,0.9990000128746032,0.7505401372909546,0.5607970952987671,301.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.1761779785156,0.9990000128746032,0.6836351752281189,2.66018009185791,299.1761779785156,284.95001220703125,299.6255187988281,291.05877685546875,301.7162170410156,302.3208923339844,299.1761779785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.686046123504639,1.7129945263150148e-05,5.686028957366943,-1.2758677005767822,1.0,0.1500000059604644,0.0,295.3760681152344,410.0,14644.03515625,-0.0,13478.8330078125,0.0,283.1499938964844,297.2533569335937,292.07958984375,293.0390319824219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3578.9072265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213180,302.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,299.1737670898437,0.9990000128746032,0.7301068305969238,0.5325456857681274,302.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.1737670898437,0.9990000128746032,0.8093728423118591,0.5607962608337402,302.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1737670898437,0.9990000128746032,0.8255010843276978,0.4142021834850311,302.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.1737670898437,0.9990000128746032,0.7370120286941528,0.5607962608337402,301.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1737670898437,0.9990000128746032,0.6654121279716492,2.6601758003234863,299.1737670898437,284.95001220703125,299.5888366699219,291.0917358398437,301.7122802734375,302.326416015625,299.1736755371094,1.0,1.0,0.0,0.0,1.0,1.0,-5.686037540435791,1.7129836123785935e-05,5.686020374298096,-1.2758172750473022,1.0,0.1500000059604644,0.0,295.3798522949219,410.0,14638.767578125,-0.0,13478.81640625,0.0,283.1499938964844,297.2536926269531,292.1067810058594,293.0654296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3589.708251953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213240,302.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,299.1737670898437,0.9990000128746032,0.7301068305969238,0.5325456857681274,302.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.1737670898437,0.9990000128746032,0.8093728423118591,0.5607962608337402,302.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1737670898437,0.9990000128746032,0.8255010843276978,0.4142021834850311,302.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.1737670898437,0.9990000128746032,0.7370120286941528,0.5607962608337402,301.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1737670898437,0.9990000128746032,0.6654121279716492,2.6601758003234863,299.1737670898437,284.95001220703125,299.5888366699219,291.0917358398437,301.7122802734375,302.326416015625,299.1736755371094,1.0,1.0,0.0,0.0,1.0,1.0,-5.686037540435791,1.7129836123785935e-05,5.686020374298096,-1.2758172750473022,1.0,0.1500000059604644,0.0,295.3798522949219,410.0,14638.767578125,-0.0,13478.81640625,0.0,283.1499938964844,297.2536926269531,292.1067810058594,293.0654296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3589.708251953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213300,302.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.17108154296875,0.9990000128746032,0.7229039669036865,0.532545268535614,302.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,299.17108154296875,0.9990000128746032,0.8050058484077454,0.560795783996582,302.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.17108154296875,0.9990000128746032,0.8216372728347778,0.4142018556594848,302.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.17108154296875,0.9990000128746032,0.7300657033920288,0.560795783996582,301.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.17108154296875,0.9990000128746032,0.6561036705970764,2.6601736545562744,299.17108154296875,284.95001220703125,299.570556640625,291.11053466796875,301.7087707519531,302.3271789550781,299.17095947265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686032772064209,1.7129779735114425e-05,5.686016082763672,-1.2757914066314695,1.0,0.1500000059604644,0.0,295.3818054199219,410.0,14635.2490234375,-0.0,13478.8076171875,0.0,283.1499938964844,297.2521667480469,292.1224975585937,293.08062744140625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3595.84033203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213360,302.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1677551269531,0.9990000128746032,0.7156125903129578,0.5325447916984558,302.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.1677551269531,0.9990000128746032,0.8005510568618774,0.5607953071594238,302.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,299.1677551269531,0.9990000128746032,0.817679226398468,0.4142015278339386,302.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1677551269531,0.9990000128746032,0.7230297923088074,0.5607953071594238,301.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1677551269531,0.9990000128746032,0.6466999650001526,2.6601715087890625,299.167724609375,284.95001220703125,299.55230712890625,291.1307373046875,301.7045288085937,302.3270263671875,299.1675720214844,1.0,1.0,0.0,0.0,1.0,1.0,-5.686028480529785,1.7129721527453512e-05,5.68601131439209,-1.275765061378479,1.0,0.1500000059604644,0.0,295.3837585449219,410.0,14631.3203125,-0.0,13478.798828125,0.0,283.1499938964844,297.2499084472656,292.1394348144531,293.0970764160156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3602.427734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213420,302.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.16064453125,0.9990000128746032,0.702605664730072,0.5325440168380737,302.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.16064453125,0.9990000128746032,0.7925370931625366,0.5607945322990417,302.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.16064453125,0.9990000128746032,0.8105248808860779,0.4142009019851684,302.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.16064453125,0.9990000128746032,0.7104701995849609,0.5607945322990417,301.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.16064453125,0.9990000128746032,0.6299651861190796,2.660167694091797,299.1606140136719,284.95001220703125,299.5202941894531,291.1695251464844,301.69586181640625,302.3250732421875,299.1604309082031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686020374298096,1.7129619664046913e-05,5.6860032081604,-1.2757179737091064,1.0,0.1500000059604644,0.0,295.3872985839844,410.0,14623.6591796875,-0.0,13478.783203125,0.0,283.1499938964844,297.2445678710937,292.1722412109375,293.1289367675781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3615.144775390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213480,302.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1596069335937,0.9990000128746032,0.7008181214332581,0.5325438976287842,302.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1596069335937,0.9990000128746032,0.7914304137229919,0.5607944130897522,302.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1596069335937,0.9990000128746032,0.8095341324806213,0.4142008125782013,302.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1596069335937,0.9990000128746032,0.7087435126304626,0.5607944130897522,301.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.1596069335937,0.9990000128746032,0.6276687383651733,2.6601672172546387,299.1595458984375,284.95001220703125,299.51593017578125,291.17510986328125,301.694580078125,302.32470703125,299.15936279296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686019420623779,1.7129605112131685e-05,5.686002254486084,-1.2757115364074707,1.0,0.1500000059604644,0.0,295.3877868652344,410.0,14622.5595703125,-0.0,13478.78125,0.0,283.1499938964844,297.24371337890625,292.177001953125,293.1335754394531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3616.984619140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213540,302.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1498107910156,0.9990000128746032,0.68575519323349,0.5325431823730469,302.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1498107910156,0.9990000128746032,0.7820411324501038,0.5607935786247253,302.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1498107910156,0.9990000128746032,0.801093578338623,0.4142002463340759,302.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.1498107910156,0.9990000128746032,0.6941861510276794,0.5607935786247253,301.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.1498107910156,0.9990000128746032,0.6083626747131348,2.660163402557373,299.1497802734375,284.95001220703125,299.47967529296875,291.22412109375,301.6828918457031,302.32012939453125,299.1495361328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686009407043457,1.712948505883105e-05,5.68599271774292,-1.2756569385528564,1.0,0.1500000059604644,0.0,295.3918762207031,410.0,14612.791015625,-0.0,13478.765625,0.0,283.1499938964844,297.2357482910156,292.2196655273437,293.1753845214844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3633.522705078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213600,302.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1498107910156,0.9990000128746032,0.68575519323349,0.5325431823730469,302.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1498107910156,0.9990000128746032,0.7820411324501038,0.5607935786247253,302.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1498107910156,0.9990000128746032,0.801093578338623,0.4142002463340759,302.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.1498107910156,0.9990000128746032,0.6941861510276794,0.5607935786247253,301.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.1498107910156,0.9990000128746032,0.6083626747131348,2.660163402557373,299.1497802734375,284.95001220703125,299.47967529296875,291.22412109375,301.6828918457031,302.32012939453125,299.1495361328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686009407043457,1.712948505883105e-05,5.68599271774292,-1.2756569385528564,1.0,0.1500000059604644,0.0,295.3918762207031,410.0,14612.791015625,-0.0,13478.765625,0.0,283.1499938964844,297.2357482910156,292.2196655273437,293.1753845214844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3633.522705078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213660,302.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.1387939453125,0.9990000128746032,0.670462429523468,0.5330870151519775,302.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.1387939453125,0.9990000128746032,0.7724288702011108,0.5613662600517273,302.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.1387939453125,0.9990000128746032,0.792407751083374,0.4146232306957245,302.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.1387939453125,0.9990000128746032,0.6794062256813049,0.5613662600517273,301.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1387939453125,0.9990000128746032,0.5888828635215759,2.6589980125427246,299.1387634277344,284.95001220703125,299.44354248046875,291.277099609375,301.6700134277344,302.3139953613281,299.1385192871094,1.0,1.0,0.0,0.0,1.0,1.0,-5.68549394607544,1.7126310922321863e-05,5.685476779937744,-1.275471329689026,1.0,0.1500000059604644,0.0,295.5326538085937,410.0,14602.05078125,-0.0,13480.8896484375,0.0,283.1499938964844,297.2265625,292.26629638671875,293.2213134765625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3651.626953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213720,302.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.1387939453125,0.9990000128746032,0.670462429523468,0.5330870151519775,302.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.1387939453125,0.9990000128746032,0.7724288702011108,0.5613662600517273,302.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.1387939453125,0.9990000128746032,0.792407751083374,0.4146232306957245,302.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.1387939453125,0.9990000128746032,0.6794062256813049,0.5613662600517273,301.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1387939453125,0.9990000128746032,0.5888828635215759,2.6589980125427246,299.1387634277344,284.95001220703125,299.44354248046875,291.277099609375,301.6700134277344,302.3139953613281,299.1385192871094,1.0,1.0,0.0,0.0,1.0,1.0,-5.68549394607544,1.7126310922321863e-05,5.685476779937744,-1.275471329689026,1.0,0.1500000059604644,0.0,295.5326538085937,410.0,14602.05078125,-0.0,13480.8896484375,0.0,283.1499938964844,297.2265625,292.26629638671875,293.2213134765625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3651.626953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213780,302.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.12139892578125,0.9990000128746032,0.6543489694595337,0.5505053997039795,302.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.12139892578125,0.9990000128746032,0.7621430158615112,0.5797086954116821,302.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.12139892578125,0.9990000128746032,0.7830331325531006,0.4281708598136902,302.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.12139892578125,0.9990000128746032,0.6639620661735535,0.5797086954116821,301.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.1214294433594,0.9836339950561525,0.5696269869804382,2.580442428588867,299.121337890625,284.95001220703125,299.4074401855469,291.3333435058594,301.65264892578125,302.3018493652344,299.1208190917969,1.0,1.0,0.0,0.0,1.0,1.0,-5.674530029296875,1.7060245227185078e-05,5.67451286315918,-1.2726656198501587,1.0,0.1500000059604644,0.0,300.3646545410156,410.0,14582.8505859375,-0.0,13455.5595703125,0.0,283.1499938964844,297.2146911621094,292.3162536621094,293.2706604003906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3670.93359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213840,302.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.12139892578125,0.9990000128746032,0.6543489694595337,0.5505053997039795,302.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,299.12139892578125,0.9990000128746032,0.7621430158615112,0.5797086954116821,302.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.12139892578125,0.9990000128746032,0.7830331325531006,0.4281708598136902,302.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.12139892578125,0.9990000128746032,0.6639620661735535,0.5797086954116821,301.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.1214294433594,0.9836339950561525,0.5696269869804382,2.580442428588867,299.121337890625,284.95001220703125,299.4074401855469,291.3333435058594,301.65264892578125,302.3018493652344,299.1208190917969,1.0,1.0,0.0,0.0,1.0,1.0,-5.674530029296875,1.7060245227185078e-05,5.67451286315918,-1.2726656198501587,1.0,0.1500000059604644,0.0,300.3646545410156,410.0,14582.8505859375,-0.0,13455.5595703125,0.0,283.1499938964844,297.2146911621094,292.3162536621094,293.2706604003906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3670.93359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213900,302.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.1103515625,0.9990000128746032,0.6459311842918396,0.5599866509437561,302.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1103515625,0.9990000128746032,0.7567149996757507,0.5896928906440735,302.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.1103515625,0.9990000128746032,0.7780929803848267,0.4355451762676239,302.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1103515625,0.9990000128746032,0.6559370160102844,0.5896928906440735,301.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.1103820800781,0.9738215804100036,0.5601736903190613,2.538872718811035,299.1102905273437,284.95001220703125,299.3894348144531,291.36248779296875,301.642333984375,302.2938232421875,299.1097412109375,1.0,1.0,0.0,0.0,1.0,1.0,-5.668263912200928,1.702277768345084e-05,5.668246746063232,-1.2712576389312744,1.0,0.1500000059604644,0.0,303.0311584472656,410.0,14572.1142578125,-0.0,13444.4169921875,0.0,283.1499938964844,297.2068176269531,292.3424072265625,293.2964782714844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3680.94140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18213960,302.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.09893798828125,0.9990000128746032,0.6373964548110962,0.5693406462669373,302.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.09893798828125,0.9990000128746032,0.7511836886405945,0.5995430946350098,302.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.09893798828125,0.9990000128746032,0.7730775475502014,0.4428204894065857,302.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.09893798828125,0.9990000128746032,0.6477890610694885,0.5995430946350098,301.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.0989685058594,0.9633416533470154,0.550783634185791,2.497648239135742,299.098876953125,284.95001220703125,299.3714294433594,291.3921813964844,301.6318054199219,302.2854309082031,299.09832763671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.66197681427002,1.6985202819341794e-05,5.661960124969482,-1.269822120666504,1.0,0.1500000059604644,0.0,305.70916748046875,410.0,14561.6845703125,-0.0,13432.9052734375,0.0,283.1499938964844,297.1981811523437,292.369140625,293.3229064941406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3691.14990234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18214020,302.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.0739440917969,0.9818094372749328,0.6208286285400391,0.5620869398117065,302.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.0739440917969,0.9990000128746032,0.7394344806671143,0.6348317265510559,302.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0739440917969,0.9990000128746032,0.762400209903717,0.4688845574855804,302.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.0739440917969,0.9864449501037598,0.631435215473175,0.6017659306526184,301.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.0740051269531,0.9317746162414552,0.5320871472358704,2.4167559146881104,299.0738525390625,284.95001220703125,299.3354797363281,291.45294189453125,301.6123352050781,302.2705078125,299.0731811523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.639204502105713,1.6849049643496983e-05,5.639187812805176,-1.2642871141433716,1.0,0.1500000059604644,0.0,315.7479553222656,410.0,14539.3818359375,-0.0,13375.13671875,0.0,283.1499938964844,297.1795349121094,292.42413330078125,293.3773803710937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3712.14599609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18214080,302.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.0739440917969,0.9818094372749328,0.6208286285400391,0.5620869398117065,302.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.0739440917969,0.9990000128746032,0.7394344806671143,0.6348317265510559,302.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0739440917969,0.9990000128746032,0.762400209903717,0.4688845574855804,302.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,299.0739440917969,0.9864449501037598,0.631435215473175,0.6017659306526184,301.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.0740051269531,0.9317746162414552,0.5320871472358704,2.4167559146881104,299.0738525390625,284.95001220703125,299.3354797363281,291.45294189453125,301.6123352050781,302.2705078125,299.0731811523437,1.0,1.0,0.0,0.0,1.0,1.0,-5.639204502105713,1.6849049643496983e-05,5.639187812805176,-1.2642871141433716,1.0,0.1500000059604644,0.0,315.7479553222656,410.0,14539.3818359375,-0.0,13375.13671875,0.0,283.1499938964844,297.1795349121094,292.42413330078125,293.3773803710937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3712.14599609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18214140,301.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0439453125,0.950384259223938,0.6053236126899719,0.5487619042396545,302.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.0438842773437,0.9990000128746032,0.726344108581543,0.6835651993751526,302.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.0438842773437,0.9990000128746032,0.7504284381866455,0.5048789381980896,302.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.0439453125,0.9562781453132628,0.6159761548042297,0.587811291217804,301.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0440368652344,0.8954657912254333,0.5134508013725281,2.337201833724976,299.0438537597656,284.95001220703125,299.2995300292969,291.5149841308594,301.5931396484375,302.2560729980469,299.0430603027344,1.0,1.0,0.0,0.0,1.0,1.0,-5.6036696434021,1.6638303350191563e-05,5.6036529541015625,-1.2561631202697754,1.0,0.1500000059604644,0.0,330.3772888183594,410.0,14513.4423828125,-0.0,13321.845703125,0.0,283.1499938964844,297.1587219238281,292.48065185546875,293.4334411621094,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3733.6806640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
