time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214200,301.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0439453125,0.950384259223938,0.6053236126899719,0.5487619042396545,302.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.0438842773437,0.9990000128746032,0.726344108581543,0.6835651993751526,302.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.0438842773437,0.9990000128746032,0.7504284381866455,0.5048789381980896,302.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.0439453125,0.9562781453132628,0.6159761548042297,0.587811291217804,301.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0440368652344,0.8954657912254333,0.5134508013725281,2.337201833724976,299.0438537597656,284.95001220703125,299.2995300292969,291.5149841308594,301.5931396484375,302.2560729980469,299.0430603027344,1.0,1.0,0.0,0.0,1.0,1.0,-5.6036696434021,1.6638303350191563e-05,5.6036529541015625,-1.2561631202697754,1.0,0.1500000059604644,0.0,330.3772888183594,410.0,14513.4423828125,-0.0,13321.845703125,0.0,283.1499938964844,297.1587219238281,292.48065185546875,293.4334411621094,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3733.6806640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18214260,301.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,298.9990234375,0.8950391411781311,0.5898826122283936,0.5365971922874451,302.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.99884033203125,0.9585797786712646,0.7132588624954224,0.6796582341194153,302.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.99884033203125,0.9693493247032166,0.7377559542655945,0.5187729597091675,302.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9989929199219,0.9004728198051453,0.6006605625152588,0.5751033425331116,301.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9991455078125,0.8456690907478333,0.494659960269928,2.2615981101989746,298.9988098144531,284.95001220703125,299.2635803222656,291.5776672363281,301.57305908203125,302.23956298828125,298.9972839355469,1.0,1.0,0.0,0.0,1.0,1.0,-5.523910045623779,1.6168763977475464e-05,5.5238938331604,-1.2367032766342163,1.0,0.1500000059604644,0.0,364.6700744628906,410.0,14470.6787109375,-0.0,13101.634765625,0.0,283.1499938964844,297.1323547363281,292.5380859375,293.49029541015625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3755.2333984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18214320,301.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,298.9990234375,0.8950391411781311,0.5898826122283936,0.5365971922874451,302.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.99884033203125,0.9585797786712646,0.7132588624954224,0.6796582341194153,302.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.99884033203125,0.9693493247032166,0.7377559542655945,0.5187729597091675,302.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9989929199219,0.9004728198051453,0.6006605625152588,0.5751033425331116,301.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9991455078125,0.8456690907478333,0.494659960269928,2.2615981101989746,298.9988098144531,284.95001220703125,299.2635803222656,291.5776672363281,301.57305908203125,302.23956298828125,298.9972839355469,1.0,1.0,0.0,0.0,1.0,1.0,-5.523910045623779,1.6168763977475464e-05,5.5238938331604,-1.2367032766342163,1.0,0.1500000059604644,0.0,364.6700744628906,410.0,14470.6787109375,-0.0,13101.634765625,0.0,283.1499938964844,297.1323547363281,292.5380859375,293.49029541015625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3755.2333984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18214380,301.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9197998046875,0.8412988185882568,0.5738711953163147,0.5249424576759338,302.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.91961669921875,0.8972271084785461,0.7011099457740784,0.6706919074058533,302.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.9195861816406,0.9080365300178528,0.726457417011261,0.5126764178276062,302.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.9197998046875,0.8462192416191101,0.584894597530365,0.5630354285240173,301.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9200134277344,0.7935581207275391,0.475428819656372,2.188710451126098,298.9195251464844,284.95001220703125,299.2276306152344,291.64031982421875,301.5555725097656,302.22674560546875,298.9172668457031,1.0,0.9957694411277772,0.0,0.0,1.0,1.0,-5.362326622009277,1.5241092114592902e-05,5.362311363220215,-1.199668288230896,1.0,0.1500000059604644,0.0,417.4664001464844,410.0,14402.0751953125,-0.0,12715.990234375,0.0,283.1499938964844,297.09136962890625,292.59539794921875,293.5464172363281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3775.714111328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18214440,301.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9197998046875,0.8412988185882568,0.5738711953163147,0.5249424576759338,302.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.91961669921875,0.8972271084785461,0.7011099457740784,0.6706919074058533,302.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.9195861816406,0.9080365300178528,0.726457417011261,0.5126764178276062,302.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.9197998046875,0.8462192416191101,0.584894597530365,0.5630354285240173,301.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9200134277344,0.7935581207275391,0.475428819656372,2.188710451126098,298.9195251464844,284.95001220703125,299.2276306152344,291.64031982421875,301.5555725097656,302.22674560546875,298.9172668457031,1.0,0.9957694411277772,0.0,0.0,1.0,1.0,-5.362326622009277,1.5241092114592902e-05,5.362311363220215,-1.199668288230896,1.0,0.1500000059604644,0.0,417.4664001464844,410.0,14402.0751953125,-0.0,12715.990234375,0.0,283.1499938964844,297.09136962890625,292.59539794921875,293.5464172363281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3775.714111328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18214500,301.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,298.8815002441406,0.829220712184906,0.5659080743789673,0.5184975862503052,302.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.8813171386719,0.8846279978752136,0.6951732635498047,0.6657851338386536,302.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.8812866210937,0.8953654766082764,0.7209734320640564,0.5093601942062378,302.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8815002441406,0.8340904712677002,0.5770687460899353,0.5563753247261047,301.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.8817443847656,0.7795527577400208,0.4659080803394317,2.1494197845458984,298.8812255859375,284.95001220703125,299.2096252441406,291.6714782714844,301.5482788085937,302.2225341796875,298.8788757324219,1.0,0.9894917607307434,0.0,0.0,1.0,1.0,-5.289140701293945,1.4830436157353688e-05,5.289125919342041,-1.1832329034805298,1.0,0.1500000059604644,0.0,428.4432373046875,410.0,14375.39453125,-0.0,12401.7421875,0.0,283.1499938964844,297.06787109375,292.6238708496094,293.5741882324219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3785.703369140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18214560,301.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.84197998046875,0.8197630047798157,0.5579550862312317,0.5119065046310425,302.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.8417663574219,0.8751704096794128,0.6892710328102112,0.6607715487480164,302.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.8417358398437,0.8859833478927612,0.7155255079269409,0.5059722661972046,302.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,298.8419494628906,0.8247153162956238,0.5692539811134338,0.5495654344558716,301.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8422241210937,0.768363893032074,0.4564321637153625,2.1095590591430664,298.8416748046875,284.95001220703125,299.191650390625,291.702392578125,301.5414428710937,302.21893310546875,298.8392333984375,1.0,0.9819867610931396,0.0,0.0,1.0,1.0,-5.214770793914795,1.4419025319512002e-05,5.214756011962891,-1.1665959358215332,1.0,0.1500000059604644,0.0,435.4021606445313,410.0,14348.12890625,-0.0,12052.1103515625,0.0,283.1499938964844,297.0434875488281,292.652099609375,293.6017150878906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3795.55517578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18214620,301.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.7635192871094,0.8043768405914307,0.5427237153053284,0.4990586936473846,302.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,298.7632751464844,0.8613259792327881,0.6779749393463135,0.6509643793106079,302.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.76324462890625,0.8722670078277588,0.7050933837890625,0.499331533908844,302.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.76348876953125,0.8098806142807007,0.554283082485199,0.5362855195999146,301.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.7637939453125,0.7509141564369202,0.438358724117279,2.0324301719665527,298.76318359375,284.95001220703125,299.15704345703125,291.76080322265625,301.529052734375,302.2130126953125,298.7606201171875,1.0,0.9657522439956664,0.0,0.0,1.0,1.0,-5.07040548324585,1.363721185043687e-05,5.070391654968262,-1.1343576908111572,1.0,0.1500000059604644,0.0,443.0484008789063,410.0,14294.5556640625,-0.0,11346.337890625,0.0,283.1499938964844,296.9950561523437,292.70556640625,293.6537780761719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3814.08984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18214680,301.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.7601928710937,0.8037697672843933,0.542090117931366,0.498520165681839,302.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.75994873046875,0.8608253002166748,0.6775046586990356,0.6505521535873413,302.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7599182128906,0.871771514415741,0.7046588659286499,0.4990520179271698,302.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7601623535156,0.8093015551567078,0.5536601543426514,0.5357286930084229,301.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.7604675292969,0.7502608299255371,0.4376087188720703,2.0292093753814697,298.7598571777344,284.95001220703125,299.15557861328125,291.76318359375,301.528564453125,302.2127990722656,298.7572937011719,1.0,0.9650455117225648,0.0,0.0,1.0,1.0,-5.064363956451416,1.360497572022723e-05,5.064350128173828,-1.1330097913742063,1.0,0.1500000059604644,0.0,443.2661437988281,410.0,14292.28125,-0.0,11316.658203125,0.0,283.1499938964844,296.9930114746094,292.7077941894531,293.65594482421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3814.850830078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18214740,301.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6748046875,0.7898104786872864,0.5262835025787354,0.4849996566772461,302.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,298.6745300292969,0.8497588634490967,0.6657428741455078,0.6401576995849609,302.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.67449951171875,0.860844612121582,0.6937847137451172,0.4919947385787964,302.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6747741699219,0.7956148982048035,0.5381124019622803,0.5217407941818237,301.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.6751403808594,0.735304057598114,0.4189558923244476,1.9486883878707888,298.6744689941406,284.95001220703125,299.1194763183594,291.8221740722656,301.5164794921875,302.207763671875,298.6717224121094,1.0,0.9468037486076356,0.0,0.0,1.0,1.0,-4.913121223449707,1.281060576729942e-05,4.913108348846436,-1.0992695093154907,1.0,0.1500000059604644,0.0,446.641845703125,398.0,14234.4560546875,-0.0,10575.509765625,0.0,283.1499938964844,296.9404296875,292.761962890625,293.7085876464844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3833.4248046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18214800,301.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6748046875,0.7898104786872864,0.5262835025787354,0.4849996566772461,302.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,298.6745300292969,0.8497588634490967,0.6657428741455078,0.6401576995849609,302.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.67449951171875,0.860844612121582,0.6937847137451172,0.4919947385787964,302.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6747741699219,0.7956148982048035,0.5381124019622803,0.5217407941818237,301.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.6751403808594,0.735304057598114,0.4189558923244476,1.9486883878707888,298.6744689941406,284.95001220703125,299.1194763183594,291.8221740722656,301.5164794921875,302.207763671875,298.6717224121094,1.0,0.9468037486076356,0.0,0.0,1.0,1.0,-4.913121223449707,1.281060576729942e-05,4.913108348846436,-1.0992695093154907,1.0,0.1500000059604644,0.0,446.641845703125,398.0,14234.4560546875,-0.0,10575.509765625,0.0,283.1499938964844,296.9404296875,292.761962890625,293.7085876464844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3833.4248046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18214860,301.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,298.58477783203125,0.779990017414093,0.510524570941925,0.4711837768554687,302.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.5844421386719,0.8430979251861572,0.6539521217346191,0.629389226436615,302.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.5844116210937,0.8544639348983765,0.682874321937561,0.4846558570861816,302.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.584716796875,0.785988450050354,0.5225966572761536,0.5074284076690674,301.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.58514404296875,0.7239452600479126,0.4004497230052948,1.86712646484375,298.5843811035156,284.95001220703125,299.083251953125,291.8786926269531,301.50494384765625,302.2033996582031,298.5814208984375,1.0,0.925080418586731,0.0,0.0,1.0,1.0,-4.759027481079102,1.2026118383801077e-05,4.7590155601501465,-1.064849019050598,1.0,0.1500000059604644,0.0,441.2986755371094,386.0,14172.880859375,-0.0,9787.9375,0.0,283.1499938964844,296.8855285644531,292.814208984375,293.7593078613281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3851.08642578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18214920,301.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,298.58477783203125,0.779990017414093,0.510524570941925,0.4711837768554687,302.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.5844421386719,0.8430979251861572,0.6539521217346191,0.629389226436615,302.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.5844116210937,0.8544639348983765,0.682874321937561,0.4846558570861816,302.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.584716796875,0.785988450050354,0.5225966572761536,0.5074284076690674,301.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.58514404296875,0.7239452600479126,0.4004497230052948,1.86712646484375,298.5843811035156,284.95001220703125,299.083251953125,291.8786926269531,301.50494384765625,302.2033996582031,298.5814208984375,1.0,0.925080418586731,0.0,0.0,1.0,1.0,-4.759027481079102,1.2026118383801077e-05,4.7590155601501465,-1.064849019050598,1.0,0.1500000059604644,0.0,441.2986755371094,386.0,14172.880859375,-0.0,9787.9375,0.0,283.1499938964844,296.8855285644531,292.814208984375,293.7593078613281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3851.08642578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18214980,301.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,298.48980712890625,0.771884024143219,0.4948243796825409,0.4572615921497345,302.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4894714355469,0.8382202386856079,0.642121434211731,0.6184216141700745,302.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4894104003906,0.8499422669410706,0.6719184517860413,0.477166086435318,302.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4897766113281,0.7780622839927673,0.507121205329895,0.4929870367050171,301.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.490234375,0.713519811630249,0.3821125328540802,1.785514235496521,298.4894104003906,284.95001220703125,299.04693603515625,291.9322204589844,301.4938049316406,302.1996765136719,298.4862670898437,1.0,0.9021929502487184,0.0,0.0,1.0,1.0,-4.604203224182129,1.126325241784798e-05,4.60419225692749,-1.0303161144256592,1.0,0.1500000059604644,0.0,432.2328796386719,374.0,14108.5380859375,-0.0,9010.4501953125,0.0,283.1499938964844,296.8276672363281,292.86376953125,293.8072509765625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3867.467529296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18215040,301.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,298.48980712890625,0.771884024143219,0.4948243796825409,0.4572615921497345,302.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4894714355469,0.8382202386856079,0.642121434211731,0.6184216141700745,302.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4894104003906,0.8499422669410706,0.6719184517860413,0.477166086435318,302.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4897766113281,0.7780622839927673,0.507121205329895,0.4929870367050171,301.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.490234375,0.713519811630249,0.3821125328540802,1.785514235496521,298.4894104003906,284.95001220703125,299.04693603515625,291.9322204589844,301.4938049316406,302.1996765136719,298.4862670898437,1.0,0.9021929502487184,0.0,0.0,1.0,1.0,-4.604203224182129,1.126325241784798e-05,4.60419225692749,-1.0303161144256592,1.0,0.1500000059604644,0.0,432.2328796386719,374.0,14108.5380859375,-0.0,9010.4501953125,0.0,283.1499938964844,296.8276672363281,292.86376953125,293.8072509765625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3867.467529296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18215100,301.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4404602050781,0.7681662440299988,0.4869970977306366,0.4502863883972168,302.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4400939941406,0.8361251950263977,0.6361885070800781,0.6128867864608765,302.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4400329589844,0.8480444550514221,0.6664213538169861,0.4733824133872986,302.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,298.4404296875,0.7744289040565491,0.4993990063667297,0.4857448041439056,301.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.44091796875,0.7081862688064575,0.3730087876319885,1.7448216676712036,298.4400329589844,284.95001220703125,299.0287170410156,291.9576721191406,301.4883728027344,302.197998046875,298.436767578125,1.0,0.8905470371246338,0.0,0.0,1.0,1.0,-4.526908874511719,1.0891885722230654e-05,4.526898384094238,-1.013083815574646,1.0,0.1500000059604644,0.0,426.99652099609375,374.0,14075.126953125,-0.0,8632.9990234375,0.0,283.1499938964844,296.797607421875,292.8873596191406,293.8299865722656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3875.091064453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18215160,301.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,298.3898010253906,0.7646031975746155,0.4791861176490783,0.4433089792728424,302.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.389404296875,0.8341848254203796,0.6302403211593628,0.6073209047317505,302.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,298.38934326171875,0.8463121652603149,0.6609079241752625,0.4695751667022705,302.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3897705078125,0.770946204662323,0.4916873574256897,0.4784949719905853,301.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.39031982421875,0.7027631998062134,0.363953024148941,1.704257607460022,298.3893737792969,284.95001220703125,299.010498046875,291.982177734375,301.4830322265625,302.1964416503906,298.3860168457031,1.0,0.8788274526596069,0.0,0.0,1.0,1.0,-4.449789524078369,1.052764582709642e-05,4.449779033660889,-0.9958917498588562,1.0,0.1500000059604644,0.0,421.4526062011719,362.0,14040.9482421875,-0.0,8264.685546875,0.0,283.1499938964844,296.7666931152344,292.9099426269531,293.8517150878906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3882.255126953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18215220,301.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,298.2849426269531,0.7577044367790222,0.4636076688766479,0.4293626546859741,302.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.28448486328125,0.8305243253707886,0.6183041334152222,0.5961227416992188,302.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,298.284423828125,0.8430939316749573,0.6498388051986694,0.4619100987911224,302.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.2848815917969,0.7641949653625488,0.4762925505638122,0.4639904201030731,301.75,303.1499938964844,285.1499938964844,0.0,-0.0,298.2855224609375,0.6918590664863586,0.3459660410881042,1.623526692390442,298.2844543457031,284.95001220703125,298.973876953125,292.0279541015625,301.4725341796875,302.1936340332031,298.2808532714844,1.0,0.8552792072296143,0.0,0.0,1.0,1.0,-4.295681953430176,9.8185792012373e-06,4.2956719398498535,-0.9615300297737122,1.0,0.1500000059604644,0.0,409.9727478027344,350.0,13970.1708984375,-0.0,7558.31005859375,0.0,283.1499938964844,296.7026672363281,292.952392578125,293.8923034667969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3895.301025390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18215280,301.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,298.2849426269531,0.7577044367790222,0.4636076688766479,0.4293626546859741,302.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.28448486328125,0.8305243253707886,0.6183041334152222,0.5961227416992188,302.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,298.284423828125,0.8430939316749573,0.6498388051986694,0.4619100987911224,302.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.2848815917969,0.7641949653625488,0.4762925505638122,0.4639904201030731,301.75,303.1499938964844,285.1499938964844,0.0,-0.0,298.2855224609375,0.6918590664863586,0.3459660410881042,1.623526692390442,298.2844543457031,284.95001220703125,298.973876953125,292.0279541015625,301.4725341796875,302.1936340332031,298.2808532714844,1.0,0.8552792072296143,0.0,0.0,1.0,1.0,-4.295681953430176,9.8185792012373e-06,4.2956719398498535,-0.9615300297737122,1.0,0.1500000059604644,0.0,409.9727478027344,350.0,13970.1708984375,-0.0,7558.31005859375,0.0,283.1499938964844,296.7026672363281,292.952392578125,293.8923034667969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3895.301025390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18215340,301.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1749267578125,0.7510138750076294,0.4480888545513153,0.4154370427131653,302.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.1744079589844,0.8270514011383057,0.6063160300254822,0.5848456025123596,302.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.1743469238281,0.840099573135376,0.6387144327163696,0.4541848003864288,302.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.17486572265625,0.7576372623443604,0.4609368741512298,0.449488878250122,301.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.17559814453125,0.6808509826660156,0.3281432390213012,1.543355941772461,298.1744079589844,284.95001220703125,298.9371032714844,292.0690002441406,301.46221923828125,302.19110107421875,298.1705322265625,1.0,0.8316859006881714,0.0,0.0,1.0,1.0,-4.141887187957764,9.13592884899117e-06,4.1418776512146,-0.927259922027588,1.0,0.1500000059604644,0.0,398.2018432617188,338.0,13895.6923828125,-0.0,6893.3515625,0.0,283.1499938964844,296.6356506347656,292.9908447265625,293.92877197265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3906.491455078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18215400,301.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1749267578125,0.7510138750076294,0.4480888545513153,0.4154370427131653,302.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.1744079589844,0.8270514011383057,0.6063160300254822,0.5848456025123596,302.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.1743469238281,0.840099573135376,0.6387144327163696,0.4541848003864288,302.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.17486572265625,0.7576372623443604,0.4609368741512298,0.449488878250122,301.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.17559814453125,0.6808509826660156,0.3281432390213012,1.543355941772461,298.1744079589844,284.95001220703125,298.9371032714844,292.0690002441406,301.46221923828125,302.19110107421875,298.1705322265625,1.0,0.8316859006881714,0.0,0.0,1.0,1.0,-4.141887187957764,9.13592884899117e-06,4.1418776512146,-0.927259922027588,1.0,0.1500000059604644,0.0,398.2018432617188,338.0,13895.6923828125,-0.0,6893.3515625,0.0,283.1499938964844,296.6356506347656,292.9908447265625,293.92877197265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3906.491455078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18215460,301.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.058837890625,0.7445297837257385,0.4326389133930206,0.4015400409698486,302.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0582580566406,0.8237579464912415,0.5942705869674683,0.5734841823577881,302.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0581970214844,0.8373274207115173,0.6275292038917542,0.4463951289653778,302.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,298.05877685546875,0.7512789964675903,0.4456265270709991,0.4349959194660187,301.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.05963134765625,0.6698451042175293,0.3105029463768005,1.4638253450393677,298.05828857421875,284.95001220703125,298.900146484375,292.10479736328125,301.4520568847656,302.1889038085937,298.0541076660156,1.0,0.8081467747688293,0.0,0.0,1.0,1.0,-3.989030122756958,8.482121302222367e-06,3.9890215396881104,-0.8932032585144043,1.0,0.1500000059604644,0.0,386.16595458984375,326.0,13816.845703125,-0.0,6269.88525390625,0.0,283.1499938964844,296.5649719238281,293.0244140625,293.960205078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3915.3916015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18215520,301.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.058837890625,0.7445297837257385,0.4326389133930206,0.4015400409698486,302.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0582580566406,0.8237579464912415,0.5942705869674683,0.5734841823577881,302.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0581970214844,0.8373274207115173,0.6275292038917542,0.4463951289653778,302.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,298.05877685546875,0.7512789964675903,0.4456265270709991,0.4349959194660187,301.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.05963134765625,0.6698451042175293,0.3105029463768005,1.4638253450393677,298.05828857421875,284.95001220703125,298.900146484375,292.10479736328125,301.4520568847656,302.1889038085937,298.0541076660156,1.0,0.8081467747688293,0.0,0.0,1.0,1.0,-3.989030122756958,8.482121302222367e-06,3.9890215396881104,-0.8932032585144043,1.0,0.1500000059604644,0.0,386.16595458984375,326.0,13816.845703125,-0.0,6269.88525390625,0.0,283.1499938964844,296.5649719238281,293.0244140625,293.960205078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3915.3916015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18215580,301.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.9367370605469,0.7381250262260437,0.4172575771808624,0.3876819312572479,302.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9360656738281,0.8205198645591736,0.5821691751480103,0.5620506405830383,302.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.9359741210937,0.8346573710441589,0.6162846684455872,0.43855020403862,302.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9366455078125,0.7450048923492432,0.4303613603115082,0.420522391796112,301.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.93768310546875,0.6588355302810669,0.293040007352829,1.3849655389785769,297.9361267089844,284.95001220703125,298.86297607421875,292.134765625,301.4420471191406,302.1869201660156,297.9316101074219,1.0,0.7846598625183105,0.0,0.0,1.0,1.0,-3.836593389511109,7.854589057387784e-06,3.836585521697998,-0.8592519760131836,1.0,0.1500000059604644,0.0,374.1014709472656,314.0,13733.7109375,-0.0,5687.01171875,0.0,283.1499938964844,296.4906005859375,293.0528869628906,293.9864196777344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3921.9267578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18215640,301.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.9367370605469,0.7381250262260437,0.4172575771808624,0.3876819312572479,302.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9360656738281,0.8205198645591736,0.5821691751480103,0.5620506405830383,302.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.9359741210937,0.8346573710441589,0.6162846684455872,0.43855020403862,302.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9366455078125,0.7450048923492432,0.4303613603115082,0.420522391796112,301.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.93768310546875,0.6588355302810669,0.293040007352829,1.3849655389785769,297.9361267089844,284.95001220703125,298.86297607421875,292.134765625,301.4420471191406,302.1869201660156,297.9316101074219,1.0,0.7846598625183105,0.0,0.0,1.0,1.0,-3.836593389511109,7.854589057387784e-06,3.836585521697998,-0.8592519760131836,1.0,0.1500000059604644,0.0,374.1014709472656,314.0,13733.7109375,-0.0,5687.01171875,0.0,283.1499938964844,296.4906005859375,293.0528869628906,293.9864196777344,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3921.9267578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18215700,301.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8730773925781,0.7349637746810913,0.4095961451530456,0.380768209695816,302.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.87237548828125,0.8189422488212585,0.5760969519615173,0.5563039183616638,302.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8722839355469,0.8333844542503357,0.6106395125389099,0.4346047937870025,302.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8729858398437,0.7419177889823914,0.4227483868598938,0.4132929146289825,301.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8741149902344,0.6533840298652649,0.2843809425830841,1.3458011150360107,297.8724670410156,284.95001220703125,298.84429931640625,292.1473999023437,301.43707275390625,302.18603515625,297.86773681640625,1.0,0.7729583382606506,0.0,0.0,1.0,1.0,-3.760793209075928,7.551636372227222e-06,3.760785579681397,-0.8423764705657959,1.0,0.1500000059604644,0.0,368.0166931152344,314.0,13690.197265625,-0.0,5410.45556640625,0.0,283.1499938964844,296.45184326171875,293.0649719238281,293.9972839355469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3924.177734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18215760,301.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.8075866699219,0.7318103909492493,0.4019554555416107,0.3738672435283661,302.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.80682373046875,0.8173782229423523,0.570009171962738,0.5505374670028687,302.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8067321777344,0.8321399688720703,0.6049778461456299,0.4306443035602569,302.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.8074951171875,0.7388489246368408,0.4151492118835449,0.4060705006122589,301.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.8086853027344,0.6479707956314087,0.2757728397846222,1.306832790374756,297.80694580078125,284.95001220703125,298.8255615234375,292.15838623046875,301.43212890625,302.1852111816406,297.802001953125,1.0,0.7612830400466919,0.0,0.0,1.0,1.0,-3.685204267501831,7.255530817928957e-06,3.685196876525879,-0.8255453705787659,1.0,0.1500000059604644,0.0,361.9212646484375,302.0,13645.376953125,-0.0,5143.603515625,0.0,283.1499938964844,296.41192626953125,293.07550048828125,294.00653076171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3925.6884765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18215820,301.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.6709289550781,0.7254836559295654,0.3867387175559997,0.3601055443286896,302.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6700744628906,0.8142828941345215,0.5577884316444397,0.5389467477798462,302.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6699523925781,0.8297331929206848,0.5936065316200256,0.4226788282394409,302.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6708374023437,0.7327426671981812,0.3999944627285003,0.3916485905647278,301.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6722412109375,0.6372534036636353,0.25871142745018,1.2294913530349731,297.67022705078125,284.95001220703125,298.78790283203125,292.1750793457031,301.42236328125,302.1837158203125,297.6648254394531,1.0,0.7380166053771973,0.0,0.0,1.0,1.0,-3.5347201824188232,6.683887932013022e-06,3.5347135066986084,-0.7920520305633545,1.0,0.1500000059604644,0.0,349.7062072753906,290.0,13551.623046875,-0.0,4638.27734375,0.0,283.1499938964844,296.3285827636719,293.0916748046875,294.0199890136719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3926.428955078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18215880,301.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.6709289550781,0.7254836559295654,0.3867387175559997,0.3601055443286896,302.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6700744628906,0.8142828941345215,0.5577884316444397,0.5389467477798462,302.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6699523925781,0.8297331929206848,0.5936065316200256,0.4226788282394409,302.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6708374023437,0.7327426671981812,0.3999944627285003,0.3916485905647278,301.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6722412109375,0.6372534036636353,0.25871142745018,1.2294913530349731,297.67022705078125,284.95001220703125,298.78790283203125,292.1750793457031,301.42236328125,302.1837158203125,297.6648254394531,1.0,0.7380166053771973,0.0,0.0,1.0,1.0,-3.5347201824188232,6.683887932013022e-06,3.5347135066986084,-0.7920520305633545,1.0,0.1500000059604644,0.0,349.7062072753906,290.0,13551.623046875,-0.0,4638.27734375,0.0,283.1499938964844,296.3285827636719,293.0916748046875,294.0199890136719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3926.428955078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18215940,301.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5259704589844,0.719028115272522,0.3716164529323578,0.3464059233665466,302.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5249938964844,0.811213493347168,0.5455042719841003,0.5272769927978516,302.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.5248718261719,0.8274268507957458,0.5821678638458252,0.4146525859832763,302.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.52587890625,0.7266217470169067,0.3849038779735565,0.3772640228271484,301.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5275573730469,0.6265392303466797,0.2418713122606277,1.1530145406723022,297.5252380371094,284.95001220703125,298.75,292.1843566894531,301.4126281738281,302.1824645996094,297.5193176269531,1.0,0.7148680090904236,0.0,0.0,1.0,1.0,-3.385166645050049,6.139287961559603e-06,3.385160446166992,-0.7587774395942688,1.0,0.1500000059604644,0.0,337.4762268066406,278.0,13451.8544921875,-0.0,4169.529296875,0.0,283.1499938964844,296.239990234375,293.1008605957031,294.026123046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3923.861083984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18216000,301.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5259704589844,0.719028115272522,0.3716164529323578,0.3464059233665466,302.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5249938964844,0.811213493347168,0.5455042719841003,0.5272769927978516,302.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.5248718261719,0.8274268507957458,0.5821678638458252,0.4146525859832763,302.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.52587890625,0.7266217470169067,0.3849038779735565,0.3772640228271484,301.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5275573730469,0.6265392303466797,0.2418713122606277,1.1530145406723022,297.5252380371094,284.95001220703125,298.75,292.1843566894531,301.4126281738281,302.1824645996094,297.5193176269531,1.0,0.7148680090904236,0.0,0.0,1.0,1.0,-3.385166645050049,6.139287961559603e-06,3.385160446166992,-0.7587774395942688,1.0,0.1500000059604644,0.0,337.4762268066406,278.0,13451.8544921875,-0.0,4169.529296875,0.0,283.1499938964844,296.239990234375,293.1008605957031,294.026123046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3923.861083984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
