time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18216060,301.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3720092773437,0.7123061418533325,0.3566018044948578,0.3327774405479431,302.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.37091064453125,0.8081945776939392,0.5331539511680603,0.5155225396156311,302.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3707580566406,0.825254499912262,0.5706586241722107,0.4065611362457275,302.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.37188720703125,0.7204241156578064,0.369887501001358,0.3629233837127685,301.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3739013671875,0.6152957081794739,0.2252754271030426,1.0774916410446167,297.3712158203125,284.95001220703125,298.7117614746094,292.1893615722656,301.40301513671875,302.18145751953125,297.3647155761719,1.0,0.6918678283691406,0.0,0.0,1.0,1.0,-3.2370283603668213,5.622919616143918e-06,3.237022876739502,-0.7258337736129761,1.0,0.1500000059604644,0.0,325.1795349121094,266.0,13345.46484375,-0.0,3736.014892578125,0.0,283.1499938964844,296.1455078125,293.1042785644531,294.025634765625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3918.38134765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18216120,301.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3720092773437,0.7123061418533325,0.3566018044948578,0.3327774405479431,302.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.37091064453125,0.8081945776939392,0.5331539511680603,0.5155225396156311,302.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3707580566406,0.825254499912262,0.5706586241722107,0.4065611362457275,302.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.37188720703125,0.7204241156578064,0.369887501001358,0.3629233837127685,301.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3739013671875,0.6152957081794739,0.2252754271030426,1.0774916410446167,297.3712158203125,284.95001220703125,298.7117614746094,292.1893615722656,301.40301513671875,302.18145751953125,297.3647155761719,1.0,0.6918678283691406,0.0,0.0,1.0,1.0,-3.2370283603668213,5.622919616143918e-06,3.237022876739502,-0.7258337736129761,1.0,0.1500000059604644,0.0,325.1795349121094,266.0,13345.46484375,-0.0,3736.014892578125,0.0,283.1499938964844,296.1455078125,293.1042785644531,294.025634765625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3918.38134765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18216180,302.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2088317871094,0.705059289932251,0.3416966795921325,0.3192276060581207,302.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2075500488281,0.8051472902297974,0.5207409262657166,0.5036929249763489,302.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2073669433594,0.8231503963470459,0.5590821504592896,0.3984114229679107,302.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2087097167969,0.713941752910614,0.3549472987651825,0.3486346900463104,301.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.21112060546875,0.6024360060691833,0.2089217007160186,1.002942681312561,297.2079467773437,284.95001220703125,298.67315673828125,292.19366455078125,301.3934326171875,302.1806640625,297.2007751464844,1.0,0.668982744216919,0.0,0.0,1.0,1.0,-3.089743137359619,5.132255409989739e-06,3.089737892150879,-0.6930874586105347,1.0,0.1500000059604644,0.0,312.9366760253906,254.0,13232.09765625,-0.0,3335.951171875,0.0,283.1499938964844,296.0451354980469,293.1048889160156,294.0213317871094,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3911.2265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18216240,302.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2088317871094,0.705059289932251,0.3416966795921325,0.3192276060581207,302.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2075500488281,0.8051472902297974,0.5207409262657166,0.5036929249763489,302.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2073669433594,0.8231503963470459,0.5590821504592896,0.3984114229679107,302.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2087097167969,0.713941752910614,0.3549472987651825,0.3486346900463104,301.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.21112060546875,0.6024360060691833,0.2089217007160186,1.002942681312561,297.2079467773437,284.95001220703125,298.67315673828125,292.19366455078125,301.3934326171875,302.1806640625,297.2007751464844,1.0,0.668982744216919,0.0,0.0,1.0,1.0,-3.089743137359619,5.132255409989739e-06,3.089737892150879,-0.6930874586105347,1.0,0.1500000059604644,0.0,312.9366760253906,254.0,13232.09765625,-0.0,3335.951171875,0.0,283.1499938964844,296.0451354980469,293.1048889160156,294.0213317871094,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3911.2265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18216300,302.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1228942871094,0.7013768553733826,0.334294855594635,0.3124875426292419,302.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1215209960937,0.8036688566207886,0.5145071148872375,0.4977432191371918,302.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.121337890625,0.8221653699874878,0.5532644391059875,0.394309401512146,302.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.12274169921875,0.7105695605278015,0.3475126624107361,0.3415129482746124,301.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1254272460937,0.5955343246459961,0.2008545100688934,0.9661008715629578,297.1219787597656,284.95001220703125,298.6537475585937,292.195556640625,301.388671875,302.18035888671875,297.1144104003906,1.0,0.6576074361801147,0.0,0.0,1.0,1.0,-3.016829013824463,4.89773219669587e-06,3.0168240070343018,-0.6768858432769775,1.0,0.1500000059604644,0.0,306.7654113769531,254.0,13172.107421875,-0.0,3148.0703125,0.0,283.1499938964844,295.9921264648437,293.1044311523437,294.01806640625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3907.112548828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18216360,302.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0347900390625,0.6976305246353149,0.3269208669662475,0.3057698607444763,302.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0332946777344,0.8021755814552307,0.5082587599754333,0.4917779266834259,302.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.0331115722656,0.8211736679077148,0.5474309325218201,0.3901951313018799,302.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0346374511719,0.707021176815033,0.3400976657867431,0.334407091140747,301.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0375671386719,0.5882791876792908,0.1928471326828003,0.9295114874839784,297.0338134765625,284.95001220703125,298.6342468261719,292.1972961425781,301.3839111328125,302.1801147460937,297.0259094238281,1.0,0.6462492942810059,0.0,0.0,1.0,1.0,-2.94394850730896,4.668845576816239e-06,2.943943977355957,-0.6606743335723877,1.0,0.1500000059604644,0.0,300.6522521972656,242.0,13110.6142578125,-0.0,2967.948974609375,0.0,283.1499938964844,295.9376220703125,293.1036682128906,294.0143127441406,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3902.74755859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18216420,302.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8492126464844,0.6901366710662842,0.3122849464416504,0.292413055896759,302.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8475036621094,0.7993248701095581,0.4957086145877838,0.4797777831554413,302.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8472900390625,0.8193386793136597,0.5357052683830261,0.3819120228290558,302.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8490295410156,0.6998346447944641,0.3253472447395324,0.3202480375766754,301.859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.85260009765625,0.5729186534881592,0.177067145705223,0.8572652339935303,296.8481750488281,284.95001220703125,298.5950012207031,292.2002258300781,301.3744812011719,302.1798400878906,296.8393249511719,1.0,0.6236751675605774,0.0,0.0,1.0,1.0,-2.799893617630005,4.232733772369102e-06,2.799889326095581,-0.6286841630935669,1.0,0.1500000059604644,0.0,288.3182983398437,230.0,12980.1640625,-0.0,2630.46435546875,0.0,283.1499938964844,295.82244873046875,293.1010437011719,294.0052795410156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3893.112548828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18216480,302.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8492126464844,0.6901366710662842,0.3122849464416504,0.292413055896759,302.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8475036621094,0.7993248701095581,0.4957086145877838,0.4797777831554413,302.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8472900390625,0.8193386793136597,0.5357052683830261,0.3819120228290558,302.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8490295410156,0.6998346447944641,0.3253472447395324,0.3202480375766754,301.859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.85260009765625,0.5729186534881592,0.177067145705223,0.8572652339935303,296.8481750488281,284.95001220703125,298.5950012207031,292.2002258300781,301.3744812011719,302.1798400878906,296.8393249511719,1.0,0.6236751675605774,0.0,0.0,1.0,1.0,-2.799893617630005,4.232733772369102e-06,2.799889326095581,-0.6286841630935669,1.0,0.1500000059604644,0.0,288.3182983398437,230.0,12980.1640625,-0.0,2630.46435546875,0.0,283.1499938964844,295.82244873046875,293.1010437011719,294.0052795410156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3893.112548828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18216540,302.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6519775390625,0.6825316548347473,0.2977897226810455,0.2791639268398285,302.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.64996337890625,0.7965253591537476,0.4830946624279022,0.4677028656005859,302.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.64971923828125,0.8175799250602722,0.5239089727401733,0.3735693693161011,302.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6517333984375,0.6924843788146973,0.3106973469257355,0.3061651289463043,301.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6560974121094,0.5563870668411255,0.1615781784057617,0.7862187623977661,296.6507873535156,284.95001220703125,298.5555114746094,292.2025146484375,301.3651428222656,302.17987060546875,296.64093017578125,1.0,0.6012199521064758,0.0,0.0,1.0,1.0,-2.6569111347198486,3.821216978394659e-06,2.656907320022583,-0.5969375371932983,1.0,0.1500000059604644,0.0,276.0555419921875,218.0,12840.4501953125,-0.0,2321.721435546875,0.0,283.1499938964844,295.69952392578125,293.0973205566406,293.9945678710937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3882.42138671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18216600,302.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6519775390625,0.6825316548347473,0.2977897226810455,0.2791639268398285,302.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.64996337890625,0.7965253591537476,0.4830946624279022,0.4677028656005859,302.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.64971923828125,0.8175799250602722,0.5239089727401733,0.3735693693161011,302.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6517333984375,0.6924843788146973,0.3106973469257355,0.3061651289463043,301.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6560974121094,0.5563870668411255,0.1615781784057617,0.7862187623977661,296.6507873535156,284.95001220703125,298.5555114746094,292.2025146484375,301.3651428222656,302.17987060546875,296.64093017578125,1.0,0.6012199521064758,0.0,0.0,1.0,1.0,-2.6569111347198486,3.821216978394659e-06,2.656907320022583,-0.5969375371932983,1.0,0.1500000059604644,0.0,276.0555419921875,218.0,12840.4501953125,-0.0,2321.721435546875,0.0,283.1499938964844,295.69952392578125,293.0973205566406,293.9945678710937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3882.42138671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18216660,302.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4405517578125,0.6749576926231384,0.2834661602973938,0.2660437524318695,302.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4382019042969,0.7938849925994873,0.4704074561595917,0.4555376768112182,302.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4379272460937,0.8160005211830139,0.5120300054550171,0.3651540875434875,302.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4402770996094,0.6850977540016174,0.2961707413196563,0.2921731173992157,301.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4456481933594,0.5391085743904114,0.1464397460222244,0.716606616973877,296.43927001953125,284.95001220703125,298.5157470703125,292.20416259765625,301.3558959960937,302.18017578125,296.42822265625,1.0,0.578938901424408,0.0,0.0,1.0,1.0,-2.5161375999450684,3.4368054002698045e-06,2.516134023666382,-0.565687358379364,1.0,0.1500000059604644,0.0,263.7201843261719,206.0,12689.7890625,-0.0,2040.4891357421875,0.0,283.1499938964844,295.5668640136719,293.09234619140625,293.9820251464844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3870.4921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18216720,302.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4405517578125,0.6749576926231384,0.2834661602973938,0.2660437524318695,302.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4382019042969,0.7938849925994873,0.4704074561595917,0.4555376768112182,302.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4379272460937,0.8160005211830139,0.5120300054550171,0.3651540875434875,302.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4402770996094,0.6850977540016174,0.2961707413196563,0.2921731173992157,301.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4456481933594,0.5391085743904114,0.1464397460222244,0.716606616973877,296.43927001953125,284.95001220703125,298.5157470703125,292.20416259765625,301.3558959960937,302.18017578125,296.42822265625,1.0,0.578938901424408,0.0,0.0,1.0,1.0,-2.5161375999450684,3.4368054002698045e-06,2.516134023666382,-0.565687358379364,1.0,0.1500000059604644,0.0,263.7201843261719,206.0,12689.7890625,-0.0,2040.4891357421875,0.0,283.1499938964844,295.5668640136719,293.09234619140625,293.9820251464844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3870.4921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18216780,302.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2152099609375,0.6673716306686401,0.2693132758140564,0.253057062625885,302.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2124938964844,0.7913333177566528,0.4576535224914551,0.4432938694953918,302.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.212158203125,0.8145366311073303,0.5000744462013245,0.3566745221614837,302.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2149353027344,0.6776232719421387,0.2817675769329071,0.2782779335975647,301.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2215881347656,0.5214824676513672,0.1316453367471695,0.6484293341636658,296.2138061523437,284.95001220703125,298.4757385253906,292.2052001953125,301.3466491699219,302.1808166503906,296.20135498046875,1.0,0.5567871332168579,0.0,0.0,1.0,1.0,-2.3768539428710938,3.0767364478379022e-06,2.376850843429565,-0.5348533391952515,1.0,0.1500000059604644,0.0,251.4404754638672,194.0,12527.76171875,-0.0,1785.0142822265625,0.0,283.1499938964844,295.4245300292969,293.08624267578125,293.9677429199219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3857.3837890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18216840,302.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2152099609375,0.6673716306686401,0.2693132758140564,0.253057062625885,302.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2124938964844,0.7913333177566528,0.4576535224914551,0.4432938694953918,302.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.212158203125,0.8145366311073303,0.5000744462013245,0.3566745221614837,302.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2149353027344,0.6776232719421387,0.2817675769329071,0.2782779335975647,301.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2215881347656,0.5214824676513672,0.1316453367471695,0.6484293341636658,296.2138061523437,284.95001220703125,298.4757385253906,292.2052001953125,301.3466491699219,302.1808166503906,296.20135498046875,1.0,0.5567871332168579,0.0,0.0,1.0,1.0,-2.3768539428710938,3.0767364478379022e-06,2.376850843429565,-0.5348533391952515,1.0,0.1500000059604644,0.0,251.4404754638672,194.0,12527.76171875,-0.0,1785.0142822265625,0.0,283.1499938964844,295.4245300292969,293.08624267578125,293.9677429199219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3857.3837890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18216900,302.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0963134765625,0.663617730140686,0.2623108029365539,0.2466208934783935,302.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0933837890625,0.7901239991188049,0.4512491524219513,0.4371387362480163,302.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.093017578125,0.8138810992240906,0.4940646290779114,0.3524071872234344,302.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.09600830078125,0.6738935708999634,0.2746195495128631,0.2713716924190521,301.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1034851074219,0.5127687454223633,0.1243962123990058,0.6149544715881348,296.0948486328125,284.95001220703125,298.4556884765625,292.2055053710937,301.34197998046875,302.1812744140625,296.0816345214844,1.0,0.5457723736763,0.0,0.0,1.0,1.0,-2.3080761432647705,2.906383997469675e-06,2.3080732822418213,-0.5196983218193054,1.0,0.1500000059604644,0.0,245.28330993652344,194.0,12441.6474609375,-0.0,1666.5162353515625,0.0,283.1499938964844,295.3490600585937,293.0827331542969,293.9598693847656,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3850.3173828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18216960,302.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.97344970703125,0.6598889827728271,0.2553583979606628,0.2402241379022598,302.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.97027587890625,0.7889539003372192,0.4448269307613373,0.4309622049331665,302.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9698791503906,0.8132726550102234,0.4880337417125702,0.3481219708919525,302.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9731140136719,0.6701672673225403,0.2675077617168426,0.2644941508769989,301.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.98150634765625,0.5041807889938354,0.1172472164034843,0.5818991661071777,295.9718933105469,284.95001220703125,298.435546875,292.20562744140625,301.3372497558594,302.18182373046875,295.9578552246094,1.0,0.5347945690155029,0.0,0.0,1.0,1.0,-2.2398500442504883,2.742257038335083e-06,2.239847183227539,-0.5047119855880737,1.0,0.1500000059604644,0.0,239.12869262695312,182.0,12352.3037109375,-0.0,1553.9334716796875,0.0,283.1499938964844,295.2706604003906,293.07891845703125,293.9515380859375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3842.907958984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18217020,302.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.71484375,0.6525346040725708,0.2416122853755951,0.2275561243295669,302.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.71112060546875,0.7867504358291626,0.4319283664226532,0.418544203042984,302.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.710693359375,0.8122191429138184,0.4759072065353393,0.3394965827465057,302.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7144470214844,0.6627528667449951,0.2533991634845733,0.250830590724945,301.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7250671386719,0.4869858920574188,0.1032669246196746,0.517122209072113,295.7131652832031,284.95001220703125,298.3951721191406,292.2054748535156,301.3274841308594,302.1831970214844,295.6972045898437,1.0,0.5129534602165222,0.0,0.0,1.0,1.0,-2.1052169799804688,2.4325804588443134e-06,2.1052145957946777,-0.4753150641918182,1.0,0.1500000059604644,0.0,226.81802368164065,170.0,12162.73046875,-0.0,1345.76611328125,0.0,283.1499938964844,295.1043395996094,293.07037353515625,293.933349609375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3827.001220703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18217080,302.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.71484375,0.6525346040725708,0.2416122853755951,0.2275561243295669,302.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.71112060546875,0.7867504358291626,0.4319283664226532,0.418544203042984,302.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.710693359375,0.8122191429138184,0.4759072065353393,0.3394965827465057,302.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7144470214844,0.6627528667449951,0.2533991634845733,0.250830590724945,301.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7250671386719,0.4869858920574188,0.1032669246196746,0.517122209072113,295.7131652832031,284.95001220703125,298.3951721191406,292.2054748535156,301.3274841308594,302.1831970214844,295.6972045898437,1.0,0.5129534602165222,0.0,0.0,1.0,1.0,-2.1052169799804688,2.4325804588443134e-06,2.1052145957946777,-0.4753150641918182,1.0,0.1500000059604644,0.0,226.81802368164065,170.0,12162.73046875,-0.0,1345.76611328125,0.0,283.1499938964844,295.1043395996094,293.07037353515625,293.933349609375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3827.001220703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18217140,302.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4376220703125,0.6453403234481812,0.2280844449996948,0.2150601744651794,302.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4332580566406,0.7847572565078735,0.4189602434635162,0.4060419201850891,302.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4327392578125,0.8114179372787476,0.4636948108673095,0.3307985663414001,302.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4371643066406,0.6554206609725952,0.2394479513168335,0.2372921705245971,301.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.45086669921875,0.4652574360370636,0.089723564684391,0.4541729092597961,295.4357604980469,284.95001220703125,298.3546447753906,292.2047424316406,301.3171081542969,302.1849670410156,295.4174499511719,1.0,0.4912543296813965,0.0,0.0,1.0,1.0,-1.9731305837631223,2.147105760741397e-06,1.9731284379959104,-0.4467995464801788,1.0,0.1500000059604644,0.0,214.49636840820312,158.0,11956.2421875,-0.0,1158.90478515625,0.0,283.1499938964844,294.9245300292969,293.0605773925781,293.9131164550781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3809.577880859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18217200,302.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4376220703125,0.6453403234481812,0.2280844449996948,0.2150601744651794,302.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4332580566406,0.7847572565078735,0.4189602434635162,0.4060419201850891,302.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4327392578125,0.8114179372787476,0.4636948108673095,0.3307985663414001,302.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4371643066406,0.6554206609725952,0.2394479513168335,0.2372921705245971,301.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.45086669921875,0.4652574360370636,0.089723564684391,0.4541729092597961,295.4357604980469,284.95001220703125,298.3546447753906,292.2047424316406,301.3171081542969,302.1849670410156,295.4174499511719,1.0,0.4912543296813965,0.0,0.0,1.0,1.0,-1.9731305837631223,2.147105760741397e-06,1.9731284379959104,-0.4467995464801788,1.0,0.1500000059604644,0.0,214.49636840820312,158.0,11956.2421875,-0.0,1158.90478515625,0.0,283.1499938964844,294.9245300292969,293.0605773925781,293.9131164550781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3809.577880859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18217260,302.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1395568847656,0.6383128762245178,0.214806467294693,0.2027701735496521,302.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1344299316406,0.7829680442810059,0.4059080779552459,0.3934459388256073,302.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1338195800781,0.8108709454536438,0.4513775706291199,0.3220176100730896,302.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1390380859375,0.6481906771659851,0.2256744056940078,0.2239032983779907,301.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1568603515625,0.43543341755867,0.0766953006386756,0.3934274017810821,295.1375427246094,284.95001220703125,298.3139953613281,292.2034606933594,301.3058776855469,302.1871643066406,295.1166687011719,1.0,0.4696995615959167,0.0,0.0,1.0,1.0,-1.8435550928115845,1.885263600343024e-06,1.843553185462952,-0.4192563593387604,1.0,0.1500000059604644,0.0,202.1975555419922,146.0,11732.8447265625,-0.0,992.0662841796876,0.0,283.1499938964844,294.7284240722656,293.0493469238281,293.89044189453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3790.3564453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18217320,302.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1395568847656,0.6383128762245178,0.214806467294693,0.2027701735496521,302.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1344299316406,0.7829680442810059,0.4059080779552459,0.3934459388256073,302.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1338195800781,0.8108709454536438,0.4513775706291199,0.3220176100730896,302.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1390380859375,0.6481906771659851,0.2256744056940078,0.2239032983779907,301.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1568603515625,0.43543341755867,0.0766953006386756,0.3934274017810821,295.1375427246094,284.95001220703125,298.3139953613281,292.2034606933594,301.3058776855469,302.1871643066406,295.1166687011719,1.0,0.4696995615959167,0.0,0.0,1.0,1.0,-1.8435550928115845,1.885263600343024e-06,1.843553185462952,-0.4192563593387604,1.0,0.1500000059604644,0.0,202.1975555419922,146.0,11732.8447265625,-0.0,992.0662841796876,0.0,283.1499938964844,294.7284240722656,293.0493469238281,293.89044189453125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3790.3564453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18217380,302.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8208923339844,0.6314325928688049,0.2017837762832641,0.1906880736351013,302.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8148803710937,0.7814410924911499,0.392777144908905,0.3807579278945923,302.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8141784667969,0.8106461763381958,0.4389595687389374,0.3131541013717651,302.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8203125,0.6410858631134033,0.2120803892612457,0.2106632590293884,302.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.84381103515625,0.4087054431438446,0.0641997754573822,0.3349511325359344,294.8187255859375,284.95001220703125,298.2732238769531,292.20166015625,301.29345703125,302.1897277832031,294.7948303222656,1.0,0.4482977092266083,0.0,0.0,1.0,1.0,-1.7169798612594604,1.6479438045280403e-06,1.7169781923294067,-0.3927628695964813,1.0,0.1500000059604644,0.0,189.8967437744141,134.0,11490.650390625,-0.0,843.7581787109375,0.0,283.1499938964844,294.5157165527344,293.0367126464844,293.8653869628906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3769.331298828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18217440,302.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8208923339844,0.6314325928688049,0.2017837762832641,0.1906880736351013,302.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8148803710937,0.7814410924911499,0.392777144908905,0.3807579278945923,302.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8141784667969,0.8106461763381958,0.4389595687389374,0.3131541013717651,302.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8203125,0.6410858631134033,0.2120803892612457,0.2106632590293884,302.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.84381103515625,0.4087054431438446,0.0641997754573822,0.3349511325359344,294.8187255859375,284.95001220703125,298.2732238769531,292.20166015625,301.29345703125,302.1897277832031,294.7948303222656,1.0,0.4482977092266083,0.0,0.0,1.0,1.0,-1.7169798612594604,1.6479438045280403e-06,1.7169781923294067,-0.3927628695964813,1.0,0.1500000059604644,0.0,189.8967437744141,134.0,11490.650390625,-0.0,843.7581787109375,0.0,283.1499938964844,294.5157165527344,293.0367126464844,293.8653869628906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3769.331298828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18217500,302.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6534118652344,0.62800532579422,0.1953698545694351,0.1847282499074936,302.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6468811035156,0.7807652354240417,0.3861819207668304,0.3743813335895538,302.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6461486816406,0.8106468915939331,0.4327115714550018,0.3086922466754913,302.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6527709960937,0.6375565528869629,0.2053506076335907,0.2041009068489074,302.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.67999267578125,0.3954291939735412,0.0581596493721008,0.3066044747829437,294.6511535644531,284.95001220703125,298.2528076171875,292.2005615234375,301.2867126464844,302.191162109375,294.62554931640625,1.0,0.4376454055309295,0.0,0.0,1.0,1.0,-1.6546454429626465,1.538025685476896e-06,1.6546438932418823,-0.3799308240413666,1.0,0.1500000059604644,0.0,183.76971435546875,134.0,11362.052734375,-0.0,776.0946044921875,0.0,283.1499938964844,294.4028015136719,293.02984619140625,293.8519287109375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3758.114501953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18217560,302.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.48016357421875,0.6245911717414856,0.1890230476856231,0.1788217425346374,302.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4730224609375,0.7801947593688965,0.379567801952362,0.3679815232753753,302.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.47222900390625,0.8107711672782898,0.4264379143714905,0.3042088747024536,302.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4794921875,0.6340620517730713,0.19866643846035,0.1975751519203186,302.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5111999511719,0.3783542513847351,0.0522636882960796,0.2788613438606262,294.477783203125,284.95001220703125,298.2323913574219,292.1993103027344,301.27947998046875,302.1927185058594,294.4502258300781,1.0,0.4270334541797638,0.0,0.0,1.0,1.0,-1.5933669805526731,1.4344722103487584e-06,1.5933655500411987,-0.3673824965953827,1.0,0.1500000059604644,0.0,177.617919921875,122.0,11227.2373046875,-0.0,712.5208740234375,0.0,283.1499938964844,294.28521728515625,293.0226135253906,293.8378295898437,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3746.402099609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18217620,302.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1147155761719,0.6176854968070984,0.1765562891960144,0.167199969291687,302.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1062927246094,0.7793285846710205,0.3662622272968292,0.3551003932952881,302.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1053771972656,0.811353862285614,0.4137919247150421,0.295166939496994,302.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.11395263671875,0.6270978450775146,0.1854479312896728,0.1846535205841064,302.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.15771484375,0.3394023776054382,0.0409881323575973,0.2255975753068924,294.1121520996094,284.95001220703125,298.1914978027344,292.1965026855469,301.2634582519531,302.1961364746094,294.0804138183594,1.0,0.405926764011383,0.0,0.0,1.0,1.0,-1.4737565517425537,1.2453172075765906e-06,1.4737552404403689,-0.3432109355926513,1.0,0.1500000059604644,0.0,165.30641174316406,110.0,10940.6376953125,-0.0,597.194091796875,0.0,283.1499938964844,294.0333251953125,293.0068664550781,293.807373046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3721.220703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18217680,302.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1147155761719,0.6176854968070984,0.1765562891960144,0.167199969291687,302.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1062927246094,0.7793285846710205,0.3662622272968292,0.3551003932952881,302.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1053771972656,0.811353862285614,0.4137919247150421,0.295166939496994,302.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.11395263671875,0.6270978450775146,0.1854479312896728,0.1846535205841064,302.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.15771484375,0.3394023776054382,0.0409881323575973,0.2255975753068924,294.1121520996094,284.95001220703125,298.1914978027344,292.1965026855469,301.2634582519531,302.1961364746094,294.0804138183594,1.0,0.405926764011383,0.0,0.0,1.0,1.0,-1.4737565517425537,1.2453172075765906e-06,1.4737552404403689,-0.3432109355926513,1.0,0.1500000059604644,0.0,165.30641174316406,110.0,10940.6376953125,-0.0,597.194091796875,0.0,283.1499938964844,294.0333251953125,293.0068664550781,293.807373046875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3721.220703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18217740,302.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7252502441406,0.6103947758674622,0.164385586977005,0.1558288037776947,302.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7153015136719,0.7788363695144653,0.3528368175029754,0.3420993387699127,302.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7142333984375,0.8124021887779236,0.4010086059570312,0.2860225141048431,302.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.724365234375,0.6199857592582703,0.1724276095628738,0.1719022244215011,302.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.78668212890625,0.295625627040863,0.0304241273552179,0.175398513674736,293.7225036621094,284.95001220703125,298.15057373046875,292.1932067871094,301.2450866699219,302.2001037597656,293.68585205078125,1.0,0.3849523663520813,0.0,0.0,1.0,1.0,-1.3579691648483276,1.0784835922095226e-06,1.3579680919647217,-0.3202863931655884,1.0,0.1500000059604644,0.0,153.021728515625,98.0,10630.16015625,-0.0,496.4360961914063,0.0,283.1499938964844,293.7594299316406,292.98944091796875,293.7738952636719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3693.73876953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18217800,302.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7252502441406,0.6103947758674622,0.164385586977005,0.1558288037776947,302.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7153015136719,0.7788363695144653,0.3528368175029754,0.3420993387699127,302.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7142333984375,0.8124021887779236,0.4010086059570312,0.2860225141048431,302.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.724365234375,0.6199857592582703,0.1724276095628738,0.1719022244215011,302.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.78668212890625,0.295625627040863,0.0304241273552179,0.175398513674736,293.7225036621094,284.95001220703125,298.15057373046875,292.1932067871094,301.2450866699219,302.2001037597656,293.68585205078125,1.0,0.3849523663520813,0.0,0.0,1.0,1.0,-1.3579691648483276,1.0784835922095226e-06,1.3579680919647217,-0.3202863931655884,1.0,0.1500000059604644,0.0,153.021728515625,98.0,10630.16015625,-0.0,496.4360961914063,0.0,283.1499938964844,293.7594299316406,292.98944091796875,293.7738952636719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3693.73876953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18217860,302.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5121459960937,0.6064000725746155,0.1581384092569351,0.1499832719564438,302.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5013427734375,0.7787303924560547,0.3457538187503814,0.3352424800395965,302.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.50018310546875,0.8131446242332458,0.394259512424469,0.2811953425407409,302.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.51123046875,0.6161149740219116,0.1657147258520126,0.1653136163949966,302.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5871276855469,0.2655555009841919,0.0251994878053665,0.1504465937614441,293.5093078613281,284.95001220703125,298.129150390625,292.1912841796875,301.2345275878906,302.2025146484375,293.4698486328125,1.0,0.3740285634994507,0.0,0.0,1.0,1.0,-1.2989498376846311,9.995047776101271e-07,1.298948884010315,-0.3087745904922485,1.0,0.1500000059604644,0.0,146.62245178222656,98.0,10458.30078125,-0.0,449.1199951171875,0.0,283.1499938964844,293.607177734375,292.9796447753906,293.7551574707031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3678.430419921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
