time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217920,302.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.60271155834198,0.1525090783834457,0.144710287451744,302.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.7787418961524963,0.3392426073551178,0.3289425671100616,302.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989501953125,0.8139588236808777,0.3880528807640075,0.2767585217952728,302.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.6124582290649414,0.159676119685173,0.1593683958053589,302.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4029541015625,0.2327146083116531,0.0206229481846094,0.1285003274679184,293.3089904785156,284.95001220703125,298.109619140625,292.1894226074219,301.2225646972656,302.2028503417969,293.2666015625,1.0,0.3640886545181274,0.0,0.0,1.0,1.0,-1.2461988925933838,9.323029530605708e-07,1.2461979389190674,-0.2985700070858001,1.0,0.1500000059604644,0.0,140.7900390625,86.0,10294.453125,-0.0,408.9748229980469,0.0,283.1499938964844,293.4625549316406,292.97027587890625,293.7373352050781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3663.87353515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18217980,302.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728942871094,0.5948764085769653,0.1409496665000915,0.1338546723127365,302.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.7790977954864502,0.3253844976425171,0.3155537545681,302.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575439453125,0.81609046459198,0.3748201429843902,0.2673180103302002,302.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.871826171875,0.6045153737068176,0.1473500281572342,0.1471875011920929,302.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0116598000749945,0.0852013453841209,292.8697814941406,284.95001220703125,298.0687255859375,292.1852111816406,301.189453125,302.1965026855469,292.82049560546875,1.0,0.3433155715465545,0.0,0.0,1.0,1.0,-1.139080286026001,8.05424519967346e-07,1.139079451560974,-0.2780787348747253,1.0,0.1500000059604644,0.0,128.5995635986328,74.0,9928.4169921875,-0.0,333.6026916503906,0.0,283.1499938964844,293.1397399902344,292.9493103027344,293.6974182128906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3631.3671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18218040,302.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728942871094,0.5948764085769653,0.1409496665000915,0.1338546723127365,302.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.7790977954864502,0.3253844976425171,0.3155537545681,302.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575439453125,0.81609046459198,0.3748201429843902,0.2673180103302002,302.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.871826171875,0.6045153737068176,0.1473500281572342,0.1471875011920929,302.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0116598000749945,0.0852013453841209,292.8697814941406,284.95001220703125,298.0687255859375,292.1852111816406,301.189453125,302.1965026855469,292.82049560546875,1.0,0.3433155715465545,0.0,0.0,1.0,1.0,-1.139080286026001,8.05424519967346e-07,1.139079451560974,-0.2780787348747253,1.0,0.1500000059604644,0.0,128.5995635986328,74.0,9928.4169921875,-0.0,333.6026916503906,0.0,283.1499938964844,293.1397399902344,292.9493103027344,293.6974182128906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3631.3671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18218100,302.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6309509277344,0.5885992050170898,0.135278508067131,0.1286326646804809,302.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6123352050781,0.7766194343566895,0.3183049857616424,0.3088412284851074,302.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103515625,0.8145808577537537,0.367995947599411,0.2625657021999359,302.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.629638671875,0.598208487033844,0.1413097232580185,0.1413371115922927,302.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8453674316406,0.0,0.0,0.0389258898794651,292.6278991699219,284.95001220703125,298.0482788085937,292.1829528808594,301.174560546875,302.2021484375,292.5549621582031,1.0,0.3322647511959076,0.0,0.0,1.0,1.0,-1.0567097663879397,7.161239068409486e-07,1.056709051132202,-0.2621402442455292,1.0,0.1500000059604644,0.0,124.67353057861328,74.0,9639.8505859375,-0.0,291.44781494140625,0.0,283.1499938964844,292.9649353027344,292.93804931640625,293.67578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3613.755859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18218160,302.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3146057128906,0.5851392149925232,0.1296631395816803,0.1233306378126144,302.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2941589355469,0.7777001857757568,0.3110578656196594,0.3018538355827331,302.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2921447753906,0.816552996635437,0.360807716846466,0.2575244605541229,302.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3130798339844,0.5946465730667114,0.1353382468223571,0.1354111731052398,302.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7213439941406,0.0,0.0,0.0213717520236969,292.3114624023437,284.95001220703125,298.02783203125,292.1805725097656,301.1781311035156,302.2336730957031,292.2425537109375,1.0,0.3215880692005157,0.0,0.0,1.0,1.0,-1.0074065923690796,6.663087219749286e-07,1.0074058771133425,-0.2533472776412964,1.0,0.1500000059604644,0.0,117.95378875732422,62.0,9406.2421875,-0.0,260.5650634765625,0.0,283.1499938964844,292.7538757324219,292.9255676269531,293.65118408203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3592.86962890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18218220,302.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.5808033347129822,0.1191612258553505,0.1131250634789466,302.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8781433105469,0.7829561233520508,0.2968408465385437,0.2877699136734009,302.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768310546875,0.8232455253601074,0.346381276845932,0.2470483630895614,302.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.890625,0.5898460745811462,0.1240017935633659,0.1239157170057296,302.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4451599121094,0.0,0.0,0.0184644665569067,291.8890075683594,284.95001220703125,297.987060546875,292.175537109375,301.1908874511719,302.2874450683594,291.84429931640625,1.0,0.3014742732048034,0.0,0.0,1.0,1.0,-0.94847172498703,6.096069000705029e-07,0.9484711289405824,-0.2421380132436752,1.0,0.1500000059604644,0.0,103.35194396972656,50.0,9192.474609375,-0.0,215.502685546875,0.0,283.1499938964844,292.3709716796875,292.8992919921875,293.60272216796875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3554.34716796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18218280,302.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.5808033347129822,0.1191612258553505,0.1131250634789466,302.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8781433105469,0.7829561233520508,0.2968408465385437,0.2877699136734009,302.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768310546875,0.8232455253601074,0.346381276845932,0.2470483630895614,302.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.890625,0.5898460745811462,0.1240017935633659,0.1239157170057296,302.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4451599121094,0.0,0.0,0.0184644665569067,291.8890075683594,284.95001220703125,297.987060546875,292.175537109375,301.1908874511719,302.2874450683594,291.84429931640625,1.0,0.3014742732048034,0.0,0.0,1.0,1.0,-0.94847172498703,6.096069000705029e-07,0.9484711289405824,-0.2421380132436752,1.0,0.1500000059604644,0.0,103.35194396972656,50.0,9192.474609375,-0.0,215.502685546875,0.0,283.1499938964844,292.3709716796875,292.8992919921875,293.60272216796875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3554.34716796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18218340,302.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.5777820348739624,0.1097353175282478,0.1039566472172737,302.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538024902344,0.7896120548248291,0.2837172150611877,0.2746309638023376,302.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.8311732411384583,0.3331073522567749,0.2372158616781234,302.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663452148437,0.5858762264251709,0.113614484667778,0.1133842170238494,302.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689758300781,0.0,0.0,0.0160726550966501,291.564208984375,284.95001220703125,297.94635009765625,292.17010498046875,301.1923522949219,302.3231506347656,291.521728515625,1.0,0.2820115983486175,0.0,0.0,1.0,1.0,-0.8943723440170288,5.602320243269787e-07,0.8943718075752258,-0.2313156425952911,1.0,0.1500000059604644,0.0,89.94952392578125,38.0,8954.17578125,-0.0,177.73483276367188,0.0,283.1499938964844,292.0804748535156,292.875244140625,293.5603332519531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3523.39453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18218400,302.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.5777820348739624,0.1097353175282478,0.1039566472172737,302.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538024902344,0.7896120548248291,0.2837172150611877,0.2746309638023376,302.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.8311732411384583,0.3331073522567749,0.2372158616781234,302.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663452148437,0.5858762264251709,0.113614484667778,0.1133842170238494,302.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689758300781,0.0,0.0,0.0160726550966501,291.564208984375,284.95001220703125,297.94635009765625,292.17010498046875,301.1923522949219,302.3231506347656,291.521728515625,1.0,0.2820115983486175,0.0,0.0,1.0,1.0,-0.8943723440170288,5.602320243269787e-07,0.8943718075752258,-0.2313156425952911,1.0,0.1500000059604644,0.0,89.94952392578125,38.0,8954.17578125,-0.0,177.73483276367188,0.0,283.1499938964844,292.0804748535156,292.875244140625,293.5603332519531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3523.39453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18218460,302.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.5763002038002014,0.1010593324899673,0.095568299293518,302.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.7984029650688171,0.2714415490627289,0.2624219059944153,302.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25439453125,0.8413805961608887,0.3208520412445068,0.2282001376152038,302.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.5829159021377563,0.103871501982212,0.1035612598061561,302.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.913330078125,0.0,0.0,0.0138220442458987,291.26629638671875,284.95001220703125,297.90576171875,292.164306640625,301.1898193359375,302.3507385253906,291.22344970703125,1.0,0.2628182768821716,0.0,0.0,1.0,1.0,-0.8443604111671448,5.167092353985936e-07,0.8443599343299866,-0.2207216769456863,1.0,0.1500000059604644,0.0,77.4278335571289,26.0,8711.400390625,-0.0,145.61839294433594,0.0,283.1499938964844,291.8300170898437,292.85357666015625,293.5227355957031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3496.225830078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18218520,302.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.5763002038002014,0.1010593324899673,0.095568299293518,302.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.7984029650688171,0.2714415490627289,0.2624219059944153,302.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25439453125,0.8413805961608887,0.3208520412445068,0.2282001376152038,302.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.5829159021377563,0.103871501982212,0.1035612598061561,302.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.913330078125,0.0,0.0,0.0138220442458987,291.26629638671875,284.95001220703125,297.90576171875,292.164306640625,301.1898193359375,302.3507385253906,291.22344970703125,1.0,0.2628182768821716,0.0,0.0,1.0,1.0,-0.8443604111671448,5.167092353985936e-07,0.8443599343299866,-0.2207216769456863,1.0,0.1500000059604644,0.0,77.4278335571289,26.0,8711.400390625,-0.0,145.61839294433594,0.0,283.1499938964844,291.8300170898437,292.85357666015625,293.5227355957031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3496.225830078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18218580,302.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.5765230655670166,0.092924028635025,0.0877145901322364,302.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.8096889853477478,0.2596732079982757,0.2507690787315368,302.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.8545398712158203,0.3091113269329071,0.2196239233016967,302.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.5811788439750671,0.0946200340986251,0.0942462906241417,302.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,0.0116927316412329,290.9767761230469,284.95001220703125,297.8653259277344,292.1581726074219,301.1854553222656,302.3736877441406,290.9320068359375,1.0,0.2435164004564285,0.0,0.0,1.0,1.0,-0.7969181537628174,4.772435886479798e-07,0.7969176769256592,-0.2102091461420059,1.0,0.1500000059604644,0.0,65.60042572021484,25.0,8464.1396484375,-0.0,117.8641128540039,0.0,283.1499938964844,291.5875549316406,292.8329772949219,293.487060546875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3470.060791015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18218640,302.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.5765230655670166,0.092924028635025,0.0877145901322364,302.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.8096889853477478,0.2596732079982757,0.2507690787315368,302.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.8545398712158203,0.3091113269329071,0.2196239233016967,302.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.5811788439750671,0.0946200340986251,0.0942462906241417,302.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,0.0116927316412329,290.9767761230469,284.95001220703125,297.8653259277344,292.1581726074219,301.1854553222656,302.3736877441406,290.9320068359375,1.0,0.2435164004564285,0.0,0.0,1.0,1.0,-0.7969181537628174,4.772435886479798e-07,0.7969176769256592,-0.2102091461420059,1.0,0.1500000059604644,0.0,65.60042572021484,25.0,8464.1396484375,-0.0,117.8641128540039,0.0,283.1499938964844,291.5875549316406,292.8329772949219,293.487060546875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3470.060791015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18218700,302.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.5753672122955322,0.0890393033623695,0.0840036645531654,302.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.8137915134429932,0.2539332211017608,0.2451386898756027,302.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.8599185347557068,0.3033703565597534,0.2154730409383773,302.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.5788503289222717,0.0901610106229782,0.0898003876209259,302.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682983398437,0.0,0.0,0.0108648296445608,290.8333740234375,284.95001220703125,297.8451538085937,292.15496826171875,301.182861328125,302.3839416503906,290.7877197265625,1.0,0.2355061173439026,0.0,0.0,1.0,1.0,-0.7743977308273315,4.591166486989097e-07,0.7743972539901733,-0.2050894051790237,1.0,0.1500000059604644,0.0,60.97035598754883,25.0,8340.2998046875,-0.0,106.87096405029295,0.0,283.1499938964844,291.4666748046875,292.8227844238281,293.469482421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3457.056884765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18218760,302.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.5732242465019226,0.0852769166231155,0.0804315730929374,302.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.8167718052864075,0.2482806742191314,0.2396228164434433,302.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.8642323017120361,0.297703742980957,0.2113979607820511,302.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.5753821134567261,0.0858123302459716,0.0854896903038024,302.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604187011719,0.0,0.0,0.0101758455857634,290.6922912597656,284.95001220703125,297.8250427246094,292.1517028808594,301.1800231933594,302.3935546875,290.6462707519531,1.0,0.2282400876283645,0.0,0.0,1.0,1.0,-0.7526077032089233,4.419437971137086e-07,0.7526072859764099,-0.2000718414783477,1.0,0.1500000059604644,0.0,57.09321212768555,25.0,8218.2158203125,-0.0,97.47093963623048,0.0,283.1499938964844,291.345947265625,292.81256103515625,293.451904296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3444.071533203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18218820,302.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568176269531,0.5664345622062683,0.0781324952840805,0.0736727863550186,302.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423828125,0.8200820088386536,0.237280786037445,0.2289154082536697,302.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411315917969,0.8701252341270447,0.2866647243499756,0.2034729272127151,302.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.5653852820396423,0.0774424597620964,0.0772314369678497,302.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,0.0091009438037872,290.4518737792969,284.95001220703125,297.78497314453125,292.1448974609375,301.1737060546875,302.41131591796875,290.41473388671875,1.0,0.2157986015081405,0.0,0.0,1.0,1.0,-0.7109193205833435,4.1007368167811364e-07,0.7109189033508301,-0.1903310269117355,1.0,0.1500000059604644,0.0,50.98558044433594,25.0,8010.802734375,-0.0,82.2137222290039,0.0,283.1499938964844,291.10809326171875,292.7921142578125,293.4170227050781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3418.399658203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18218880,302.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568176269531,0.5664345622062683,0.0781324952840805,0.0736727863550186,302.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423828125,0.8200820088386536,0.237280786037445,0.2289154082536697,302.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411315917969,0.8701252341270447,0.2866647243499756,0.2034729272127151,302.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.5653852820396423,0.0774424597620964,0.0772314369678497,302.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,0.0091009438037872,290.4518737792969,284.95001220703125,297.78497314453125,292.1448974609375,301.1737060546875,302.41131591796875,290.41473388671875,1.0,0.2157986015081405,0.0,0.0,1.0,1.0,-0.7109193205833435,4.1007368167811364e-07,0.7109189033508301,-0.1903310269117355,1.0,0.1500000059604644,0.0,50.98558044433594,25.0,8010.802734375,-0.0,82.2137222290039,0.0,283.1499938964844,291.10809326171875,292.7921142578125,293.4170227050781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3418.399658203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18218940,302.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489929199219,0.5570951700210571,0.0715804621577262,0.0674972981214523,302.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23370361328125,0.8205230832099915,0.2267671972513198,0.2187216132879257,302.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.232421875,0.8728962540626526,0.2761023640632629,0.1959212571382522,302.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.5519229173660278,0.0695671588182449,0.0694992467761039,302.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.008320465683937,290.2433776855469,284.95001220703125,297.7451171875,292.1378173828125,301.1664733886719,302.42755126953125,290.20562744140625,1.0,0.2055631726980209,0.0,0.0,1.0,1.0,-0.6719992160797119,3.814649289779482e-07,0.6719987988471985,-0.1811314672231674,1.0,0.1500000059604644,0.0,46.48649215698242,25.0,7795.80029296875,-0.0,70.50653839111328,0.0,283.1499938964844,290.88427734375,292.7718811035156,293.38311767578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3393.90576171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18219000,302.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489929199219,0.5570951700210571,0.0715804621577262,0.0674972981214523,302.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23370361328125,0.8205230832099915,0.2267671972513198,0.2187216132879257,302.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.232421875,0.8728962540626526,0.2761023640632629,0.1959212571382522,302.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.5519229173660278,0.0695671588182449,0.0694992467761039,302.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.008320465683937,290.2433776855469,284.95001220703125,297.7451171875,292.1378173828125,301.1664733886719,302.42755126953125,290.20562744140625,1.0,0.2055631726980209,0.0,0.0,1.0,1.0,-0.6719992160797119,3.814649289779482e-07,0.6719987988471985,-0.1811314672231674,1.0,0.1500000059604644,0.0,46.48649215698242,25.0,7795.80029296875,-0.0,70.50653839111328,0.0,283.1499938964844,290.88427734375,292.7718811035156,293.38311767578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3393.90576171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
18219060,302.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.5514548420906067,0.0683822482824325,0.0644905194640159,302.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.819813072681427,0.2214345484972,0.213571086525917,302.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.8732954859733582,0.2707293033599853,0.1920970529317855,302.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.5437570214271545,0.0656351670622825,0.0656519681215286,302.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,0.0079956827685236,290.13739013671875,284.95001220703125,297.724365234375,292.1340026855469,301.162353515625,302.4356384277344,290.09912109375,1.0,0.2008933871984481,0.0,0.0,1.0,1.0,-0.6526185274124146,3.676227890991868e-07,0.6526181697845459,-0.1765336841344833,1.0,0.1500000059604644,0.0,44.59103012084961,25.0,7683.19873046875,-0.0,65.41272735595703,0.0,283.1499938964844,290.77178955078125,292.7614440917969,293.36578369140625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2523250877857208,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3381.48779296875,0.0,20.46977424621582,1866.0032958984373,0.0,0.0,0.2412664890289306,1.0,0.0,3.0,1.0,0.0
18219120,302.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482788085937,0.5459818840026855,0.0655719339847564,0.061848297715187,302.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.8187686800956726,0.2166401147842407,0.2089465111494064,302.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.873226523399353,0.265889823436737,0.1886574625968933,302.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492858886719,0.5357962846755981,0.0621326602995395,0.0622282959520816,302.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0077312504872679,290.041748046875,284.95001220703125,297.7055053710937,292.1304626464844,301.1583251953125,302.4428100585937,290.0028991699219,1.0,0.1968977600336074,0.0,0.0,1.0,1.0,-0.6353282928466797,3.5549194876693946e-07,0.635327935218811,-0.1724201291799545,1.0,0.1500000059604644,0.0,43.03736114501953,25.0,7579.8837890625,-0.0,61.19509506225586,0.0,283.1499938964844,290.67059326171875,293.54766845703125,294.0412292480469,321.1734619140625,311.5970458984375,283.1499938964844,17996.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1435826569795608,1.0,0.0,0.0,0.2480906546115875,0.5000357031822205,0.0083617651835083,4.416877746582031,3.3533949851989746,1.063482642173767,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2929.12109375,0.0,20.479156494140625,1894.033447265625,0.0,0.0,0.2413073927164077,1.0,0.0,3.0,1.0,0.0
18219180,302.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.5337395071983337,0.0600490607321262,0.0566853024065494,302.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.8151724934577942,0.2068556100130081,0.1995293051004409,302.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83038330078125,0.8715463876724243,0.2559921443462372,0.1816349625587463,302.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519897460937,0.5180326700210571,0.0551363863050937,0.0553968101739883,302.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,0.0072767958045005,289.84246826171875,284.95001220703125,297.6661682128906,292.12286376953125,301.1489562988281,302.4573059082031,289.801513671875,1.0,0.1894464939832687,0.0,0.0,1.0,1.0,-0.6006579995155334,3.317877599329222e-07,0.6006576418876648,-0.1641903817653656,1.0,0.1500000059604644,0.0,40.33191680908203,25.0,7364.1513671875,-0.0,53.62314987182617,0.0,283.1499938964844,290.4598083496094,294.5272827148437,294.9070739746094,321.1734619140625,311.5970458984375,283.1499938964844,18000.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0365039892494678,1.0,0.0,0.0,0.2481195479631424,0.5000091195106506,5.7105435047333264e-08,4.265941619873047,4.265833377838135,0.0001083175520761,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2828.765625,0.0,20.47573471069336,1895.439453125,0.0,0.0,0.2412965297698974,1.0,0.0,3.0,1.0,0.0
18219240,302.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.5337395071983337,0.0600490607321262,0.0566853024065494,302.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.8151724934577942,0.2068556100130081,0.1995293051004409,302.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83038330078125,0.8715463876724243,0.2559921443462372,0.1816349625587463,302.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519897460937,0.5180326700210571,0.0551363863050937,0.0553968101739883,302.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,0.0072767958045005,289.84246826171875,284.95001220703125,297.6661682128906,292.12286376953125,301.1489562988281,302.4573059082031,289.801513671875,1.0,0.1894464939832687,0.0,0.0,1.0,1.0,-0.6006579995155334,3.317877599329222e-07,0.6006576418876648,-0.1641903817653656,1.0,0.1500000059604644,0.0,40.33191680908203,25.0,7364.1513671875,-0.0,53.62314987182617,0.0,283.1499938964844,290.4598083496094,294.5272827148437,294.9070739746094,321.1734619140625,311.5970458984375,283.1499938964844,18000.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0365039892494678,1.0,0.0,0.0,0.2481195479631424,0.5000091195106506,5.7105435047333264e-08,4.265941619873047,4.265833377838135,0.0001083175520761,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2828.765625,0.0,20.47573471069336,1895.439453125,0.0,0.0,0.2412965297698974,1.0,0.0,3.0,1.0,0.0
18219300,302.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514038085937,0.5272743701934814,0.0574299879372119,0.0542542301118373,302.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322082519531,0.8127136826515198,0.202091708779335,0.1949520856142044,302.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.870025098323822,0.2511689066886902,0.1782169193029403,302.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538452148437,0.5089378952980042,0.0518164373934268,0.0521578714251518,302.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230163574219,0.0,0.0,0.0070909229107201,289.7431640625,284.95001220703125,297.6466064453125,292.11895751953125,301.1437683105469,302.4643249511719,289.7010803222656,1.0,0.1861239969730377,0.0,0.0,1.0,1.0,-0.5840346813201904,3.207077554634452e-07,0.5840343832969666,-0.1602562218904495,1.0,0.1500000059604644,0.0,39.208133697509766,25.0,7256.4013671875,-0.0,50.36655426025391,0.0,283.1499938964844,290.3549194335937,294.88934326171875,295.2787475585937,321.1734619140625,311.5970458984375,283.1499938964844,18000.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0325625725090503,1.0,0.0,0.0,0.2481186538934707,0.5000045299530029,5.1278399304521835e-09,4.265924453735352,4.265914440155029,9.731441423355136e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2818.6455078125,0.0,20.475378036499023,1895.4371337890625,0.0,0.0,0.2412954866886139,1.0,0.0,3.0,1.0,0.0
18219360,302.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65283203125,0.5206307172775269,0.0548860989511013,0.0519003234803676,302.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.8098458647727966,0.1974098980426788,0.1904570609331131,302.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.8681251406669617,0.2464298009872436,0.1748599708080291,302.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558837890625,0.4998536705970764,0.0486136637628078,0.0490343607962131,302.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53826904296875,0.0,0.0,0.0069270120002329,289.6439208984375,284.95001220703125,297.6271057128906,292.114990234375,301.1382751464844,302.4712829589844,289.6006164550781,1.0,0.183028295636177,0.0,0.0,1.0,1.0,-0.5678409934043884,3.100879553130653e-07,0.5678406953811646,-0.1564357429742813,1.0,0.1500000059604644,0.0,38.20640563964844,25.0,7148.76708984375,-0.0,47.39815902709961,0.0,283.1499938964844,290.25030517578125,295.2197570800781,295.6188049316406,321.1734619140625,311.5970458984375,283.1499938964844,18000.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0601454116404056,1.0,0.0,0.0,0.248117983341217,0.5000020861625671,5.155793569855405e-09,4.265924453735352,4.265914440155029,9.7845168056665e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2805.296875,0.0,20.47516632080078,1895.4371337890625,0.0,0.0,0.2412948161363601,1.0,0.0,3.0,1.0,0.0
18219420,302.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555358886719,0.5070428252220154,0.0500005893409252,0.0473927482962608,302.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.8029094338417053,0.1882773339748382,0.1817042678594589,302.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43121337890625,0.8633788228034973,0.2372127324342727,0.1683333218097686,302.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.4809252619743347,0.0425577983260154,0.0431311801075935,302.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0066532813943922,289.4450378417969,284.95001220703125,297.58837890625,292.10693359375,301.126220703125,302.48504638671875,289.3990783691406,1.0,0.177430659532547,0.0,0.0,1.0,1.0,-0.5366806983947754,2.901244897657307e-07,0.5366804003715515,-0.149128258228302,1.0,0.1500000059604644,0.0,36.505001068115234,25.0,6934.009765625,-0.0,42.1900749206543,0.0,283.1499938964844,290.041748046875,295.79412841796875,296.2093200683594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1994203776121139,1.0,0.0,0.0,0.2481172382831573,0.5000001788139343,5.156511662107732e-09,4.265924453735352,4.265914440155029,9.785915608517826e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2769.61376953125,0.0,20.47496795654297,1895.4371337890625,0.0,0.0,0.2412941306829452,1.0,0.0,3.0,1.0,0.0
18219480,302.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555358886719,0.5070428252220154,0.0500005893409252,0.0473927482962608,302.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.8029094338417053,0.1882773339748382,0.1817042678594589,302.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43121337890625,0.8633788228034973,0.2372127324342727,0.1683333218097686,302.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.4809252619743347,0.0425577983260154,0.0431311801075935,302.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0066532813943922,289.4450378417969,284.95001220703125,297.58837890625,292.10693359375,301.126220703125,302.48504638671875,289.3990783691406,1.0,0.177430659532547,0.0,0.0,1.0,1.0,-0.5366806983947754,2.901244897657307e-07,0.5366804003715515,-0.149128258228302,1.0,0.1500000059604644,0.0,36.505001068115234,25.0,6934.009765625,-0.0,42.1900749206543,0.0,283.1499938964844,290.041748046875,295.79412841796875,296.2093200683594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1994203776121139,1.0,0.0,0.0,0.2481172382831573,0.5000001788139343,5.156511662107732e-09,4.265924453735352,4.265914440155029,9.785915608517826e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2769.61376953125,0.0,20.47496795654297,1895.4371337890625,0.0,0.0,0.2412941306829452,1.0,0.0,3.0,1.0,0.0
18219540,302.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574462890625,0.4932515323162079,0.0453684628009796,0.0431281328201293,302.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320861816406,0.7945421934127808,0.1792834103107452,0.1731413751840591,302.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301330566406,0.8576381802558899,0.2283586412668228,0.1620637476444244,302.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.4535737335681915,0.0369521491229534,0.0376719050109386,302.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,0.0064371675252914,289.2450561523437,284.95001220703125,297.54998779296875,292.09869384765625,301.11236572265625,302.4985656738281,289.1959533691406,1.0,0.1725035607814788,0.0,0.0,1.0,1.0,-0.5069518089294434,2.716389246870677e-07,0.5069515109062195,-0.1422259956598281,1.0,0.1500000059604644,0.0,35.126365661621094,25.0,6719.4873046875,-0.0,37.76647567749024,0.0,283.1499938964844,289.8339233398437,295.65496826171875,296.31396484375,321.1734619140625,311.5970458984375,283.1499938964844,18000.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3341310918331146,1.0,0.0,0.0,0.2481169402599334,0.499999850988388,5.156510329840103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2675.05908203125,0.0,20.47490501403809,1895.4371337890625,0.0,169.9035186767578,0.2412938773632049,1.0,0.0,3.0,1.0,0.0
18219600,302.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574462890625,0.4932515323162079,0.0453684628009796,0.0431281328201293,302.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320861816406,0.7945421934127808,0.1792834103107452,0.1731413751840591,302.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301330566406,0.8576381802558899,0.2283586412668228,0.1620637476444244,302.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.4535737335681915,0.0369521491229534,0.0376719050109386,302.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,0.0064371675252914,289.2450561523437,284.95001220703125,297.54998779296875,292.09869384765625,301.11236572265625,302.4985656738281,289.1959533691406,1.0,0.1725035607814788,0.0,0.0,1.0,1.0,-0.5069518089294434,2.716389246870677e-07,0.5069515109062195,-0.1422259956598281,1.0,0.1500000059604644,0.0,35.126365661621094,25.0,6719.4873046875,-0.0,37.76647567749024,0.0,283.1499938964844,289.8339233398437,295.65496826171875,296.31396484375,321.1734619140625,311.5970458984375,283.1499938964844,18000.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3341310918331146,1.0,0.0,0.0,0.2481169402599334,0.499999850988388,5.156510329840103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2675.05908203125,0.0,20.47490501403809,1895.4371337890625,0.0,169.9035186767578,0.2412938773632049,1.0,0.0,3.0,1.0,0.0
18219660,302.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.4782288074493408,0.040980938822031,0.0390933118760585,302.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02886962890625,0.7850440144538879,0.1705021858215332,0.164742037653923,302.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.8511542677879333,0.2197842895984649,0.156023308634758,302.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669250488281,0.4236510992050171,0.0317710377275943,0.0326280258595943,302.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,0.0062641194090247,289.0428466796875,284.95001220703125,297.513671875,292.0914306640625,301.09686279296875,302.5115966796875,288.9902038574219,1.0,0.1681246310472488,0.0,0.0,1.0,1.0,-0.4785187840461731,2.5444262519158656e-07,0.478518545627594,-0.1356782913208007,1.0,0.1500000059604644,0.0,33.99113082885742,25.0,6505.04296875,-0.0,33.958961486816406,0.0,283.1499938964844,289.6263427734375,295.2056579589844,295.8418884277344,321.1734619140625,311.5970458984375,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3555629253387451,1.0,0.0,0.0,0.2481168061494827,0.499999850988388,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2557.439208984375,0.0,20.47488594055176,1895.4371337890625,0.0,202.9896697998047,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
18219720,302.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.4782288074493408,0.040980938822031,0.0390933118760585,302.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02886962890625,0.7850440144538879,0.1705021858215332,0.164742037653923,302.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.8511542677879333,0.2197842895984649,0.156023308634758,302.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669250488281,0.4236510992050171,0.0317710377275943,0.0326280258595943,302.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,0.0062641194090247,289.0428466796875,284.95001220703125,297.513671875,292.0914306640625,301.09686279296875,302.5115966796875,288.9902038574219,1.0,0.1681246310472488,0.0,0.0,1.0,1.0,-0.4785187840461731,2.5444262519158656e-07,0.478518545627594,-0.1356782913208007,1.0,0.1500000059604644,0.0,33.99113082885742,25.0,6505.04296875,-0.0,33.958961486816406,0.0,283.1499938964844,289.6263427734375,295.2056579589844,295.8418884277344,321.1734619140625,311.5970458984375,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3555629253387451,1.0,0.0,0.0,0.2481168061494827,0.499999850988388,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2557.439208984375,0.0,20.47488594055176,1895.4371337890625,0.0,202.9896697998047,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
