time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219780,302.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86151123046875,0.4569967687129974,0.0368398651480674,0.035285647958517,302.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.830810546875,0.7749279737472534,0.1620757579803466,0.1566613167524337,302.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285827636719,0.8439777493476868,0.2113785594701767,0.1501060128211975,302.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.3976365923881531,0.0269864816218614,0.0279785804450511,302.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0061236275359988,288.84490966796875,284.95001220703125,297.4809875488281,292.0862731933594,301.0802917480469,302.524169921875,288.7923889160156,1.0,0.1642119735479354,0.0,0.0,1.0,1.0,-0.4514026939868927,2.38457374734935e-07,0.4514024555683136,-0.129473477602005,1.0,0.1500000059604644,0.0,33.0427360534668,25.0,6320.4541015625,-0.0,30.65646171569824,0.0,283.1499938964844,289.423095703125,294.9410400390625,295.5030517578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3226247131824493,1.0,0.0,0.0,0.2481167763471603,0.4999999105930328,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2457.6953125,0.0,20.47488212585449,1895.4371337890625,0.0,152.08779907226562,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18219840,302.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86151123046875,0.4569967687129974,0.0368398651480674,0.035285647958517,302.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.830810546875,0.7749279737472534,0.1620757579803466,0.1566613167524337,302.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285827636719,0.8439777493476868,0.2113785594701767,0.1501060128211975,302.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738708496094,0.3976365923881531,0.0269864816218614,0.0279785804450511,302.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0061236275359988,288.84490966796875,284.95001220703125,297.4809875488281,292.0862731933594,301.0802917480469,302.524169921875,288.7923889160156,1.0,0.1642119735479354,0.0,0.0,1.0,1.0,-0.4514026939868927,2.38457374734935e-07,0.4514024555683136,-0.129473477602005,1.0,0.1500000059604644,0.0,33.0427360534668,25.0,6320.4541015625,-0.0,30.65646171569824,0.0,283.1499938964844,289.423095703125,294.9410400390625,295.5030517578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3226247131824493,1.0,0.0,0.0,0.2481167763471603,0.4999999105930328,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2457.6953125,0.0,20.47488212585449,1895.4371337890625,0.0,152.08779907226562,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18219900,302.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675170898437,0.444928377866745,0.0348648577928543,0.0334693789482116,302.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7354736328125,0.7697502374649048,0.1580012589693069,0.1527555733919143,302.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331848144531,0.8402257561683655,0.2072804719209671,0.1472135633230209,302.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816772460937,0.3817172944545746,0.0247222259640693,0.0257831681519746,302.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,0.0060629458166658,288.74981689453125,284.95001220703125,297.4659118652344,292.0844421386719,301.0736083984375,302.53271484375,288.6962890625,1.0,0.1624094843864441,0.0,0.0,1.0,1.0,-0.4383579194545746,2.309068634076539e-07,0.4383576810359955,-0.1265063881874084,1.0,0.1500000059604644,0.0,32.624393463134766,25.0,6224.91357421875,-0.0,29.16798973083496,0.0,283.1499938964844,289.32769775390625,294.8883361816406,295.4161376953125,321.1734619140625,311.5970458984375,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999190390110016,1.0,0.0,0.0,0.2481167614459991,0.4999999403953552,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2416.600830078125,0.0,20.47488212585449,1895.4371337890625,0.0,115.96776580810548,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18219960,302.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741943359375,0.4334305822849273,0.0329544022679328,0.0317131206393241,302.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64019775390625,0.7644966244697571,0.1539861112833023,0.1489229351282119,302.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6377868652344,0.8363954424858093,0.2032591551542282,0.1443753391504287,302.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6906433105469,0.3638747632503509,0.0225375983864069,0.0236673392355442,302.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,0.0060079963877797,288.6549987792969,284.95001220703125,297.4516296386719,292.0830993652344,301.0777587890625,302.5559387207031,288.59991455078125,1.0,0.1607029438018798,0.0,0.0,1.0,1.0,-0.4256386756896972,2.236291862800499e-07,0.4256384670734405,-0.1236248984932899,1.0,0.1500000059604644,0.0,32.239620208740234,25.0,6133.697265625,-0.0,27.77597427368164,0.0,283.1499938964844,289.2360534667969,294.9367370605469,295.4078063964844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875081896781921,1.0,0.0,0.0,0.2481167614459991,0.4999999701976776,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2384.263427734375,0.0,20.47488212585449,1895.4371337890625,0.0,61.23350143432617,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220020,302.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4890441894531,0.4126127362251282,0.0292973108589649,0.028352178633213,302.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.45086669921875,0.7537766098976135,0.1461059153079986,0.1414005607366562,302.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482727050781,0.8285400867462158,0.1954173594713211,0.1388401240110397,302.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51153564453125,0.0361777245998382,0.0183614082634449,0.0196265820413827,302.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5222473144531,0.0,0.0,0.0059110326692461,288.466552734375,284.95001220703125,297.4254455566406,292.081787109375,301.0936889648437,302.6168212890625,288.40850830078125,1.0,0.1575178205966949,0.0,0.0,1.0,1.0,-0.4009693264961242,2.097475686468897e-07,0.4009691178798675,-0.1180798560380935,1.0,0.1500000059604644,0.0,31.546218872070312,25.0,5955.08837890625,-0.0,25.22608184814453,0.0,283.1499938964844,289.0587463378906,295.0706787109375,295.5227966308594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882060706615448,1.0,0.0,0.0,0.2481167465448379,0.4999999701976776,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2324.175048828125,0.0,20.47488212585449,1895.4371337890625,0.0,65.43525695800781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220080,302.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4890441894531,0.4126127362251282,0.0292973108589649,0.028352178633213,302.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.45086669921875,0.7537766098976135,0.1461059153079986,0.1414005607366562,302.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482727050781,0.8285400867462158,0.1954173594713211,0.1388401240110397,302.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51153564453125,0.0361777245998382,0.0183614082634449,0.0196265820413827,302.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5222473144531,0.0,0.0,0.0059110326692461,288.466552734375,284.95001220703125,297.4254455566406,292.081787109375,301.0936889648437,302.6168212890625,288.40850830078125,1.0,0.1575178205966949,0.0,0.0,1.0,1.0,-0.4009693264961242,2.097475686468897e-07,0.4009691178798675,-0.1180798560380935,1.0,0.1500000059604644,0.0,31.546218872070312,25.0,5955.08837890625,-0.0,25.22608184814453,0.0,283.1499938964844,289.0587463378906,295.0706787109375,295.5227966308594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882060706615448,1.0,0.0,0.0,0.2481167465448379,0.4999999701976776,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2324.175048828125,0.0,20.47488212585449,1895.4371337890625,0.0,65.43525695800781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220140,302.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3047180175781,0.3925873339176178,0.025865688920021,0.0251995977014303,302.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.260986328125,0.7429333329200745,0.1384683549404144,0.1341031640768051,302.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25811767578125,0.8204184174537659,0.1878606230020523,0.1335056126117706,302.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363342285156,0.0,0.0144439507275819,0.0158390253782272,302.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,0.005829288624227,288.2778625488281,284.95001220703125,297.402099609375,292.08221435546875,301.115966796875,302.6901550292969,288.21551513671875,1.0,0.1546253859996795,0.0,0.0,1.0,1.0,-0.3773818910121918,1.967511025213753e-07,0.3773817121982574,-0.1128328219056129,1.0,0.1500000059604644,0.0,30.943586349487305,25.0,5777.73681640625,-0.0,22.95981788635254,0.0,283.1499938964844,288.8859558105469,295.0854187011719,295.5484619140625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894861102104187,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2257.1640625,0.0,20.474884033203125,1895.4371337890625,0.0,73.29840087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220200,302.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3047180175781,0.3925873339176178,0.025865688920021,0.0251995977014303,302.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.260986328125,0.7429333329200745,0.1384683549404144,0.1341031640768051,302.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25811767578125,0.8204184174537659,0.1878606230020523,0.1335056126117706,302.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363342285156,0.0,0.0144439507275819,0.0158390253782272,302.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,0.005829288624227,288.2778625488281,284.95001220703125,297.402099609375,292.08221435546875,301.115966796875,302.6901550292969,288.21551513671875,1.0,0.1546253859996795,0.0,0.0,1.0,1.0,-0.3773818910121918,1.967511025213753e-07,0.3773817121982574,-0.1128328219056129,1.0,0.1500000059604644,0.0,30.943586349487305,25.0,5777.73681640625,-0.0,22.95981788635254,0.0,283.1499938964844,288.8859558105469,295.0854187011719,295.5484619140625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894861102104187,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2257.1640625,0.0,20.474884033203125,1895.4371337890625,0.0,73.29840087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220260,302.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182556152344,0.3668005168437958,0.0226685907691717,0.0222625471651554,302.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.7320556640625,0.1310987770557403,0.1270614564418792,302.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.8119634985923767,0.1806282550096511,0.1283959448337555,302.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644592285156,0.0,0.0107933580875396,0.0123096825554966,302.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1790771484375,0.0,0.0,0.0057602631859481,288.0855712890625,284.95001220703125,297.3814392089844,292.084228515625,301.1087341308594,302.7289733886719,288.0175476074219,1.0,0.1520129293203354,0.0,0.0,1.0,1.0,-0.3549711406230926,1.8464587014932482e-07,0.3549709618091583,-0.1079117953777313,1.0,0.1500000059604644,0.0,30.41853141784668,25.0,5594.95947265625,-0.0,20.947338104248047,0.0,283.1499938964844,288.7129211425781,295.0817565917969,295.5316162109375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887799441814422,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2188.664794921875,0.0,20.474884033203125,1895.4371337890625,0.0,68.93829345703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220320,302.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182556152344,0.3668005168437958,0.0226685907691717,0.0222625471651554,302.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.7320556640625,0.1310987770557403,0.1270614564418792,302.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.8119634985923767,0.1806282550096511,0.1283959448337555,302.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644592285156,0.0,0.0107933580875396,0.0123096825554966,302.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1790771484375,0.0,0.0,0.0057602631859481,288.0855712890625,284.95001220703125,297.3814392089844,292.084228515625,301.1087341308594,302.7289733886719,288.0175476074219,1.0,0.1520129293203354,0.0,0.0,1.0,1.0,-0.3549711406230926,1.8464587014932482e-07,0.3549709618091583,-0.1079117953777313,1.0,0.1500000059604644,0.0,30.41853141784668,25.0,5594.95947265625,-0.0,20.947338104248047,0.0,283.1499938964844,288.7129211425781,295.0817565917969,295.5316162109375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887799441814422,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2188.664794921875,0.0,20.474884033203125,1895.4371337890625,0.0,68.93829345703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220380,302.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9492492675781,0.3372953534126282,0.020086333155632,0.0199031345546245,302.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.7213640809059143,0.1249496191740036,0.1212169304490089,302.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.8028218150138855,0.1746520847082138,0.1241877451539039,302.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07000732421875,0.0,0.0,0.0014561095740646,302.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.029541015625,0.0,0.0,0.0057649062946438,287.9070739746094,284.95001220703125,297.36572265625,292.0871276855469,301.0774230957031,302.7461242675781,287.8095703125,1.0,0.1498428434133529,0.0,0.0,1.0,1.0,-0.327020913362503,1.698938660865679e-07,0.3270207345485687,-0.1019465625286102,1.0,0.1500000059604644,0.0,30.24897193908692,25.0,5370.39013671875,-0.0,18.854642868041992,0.0,283.1499938964844,288.5503234863281,295.0831604003906,295.5193176269531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880461812019348,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2123.768798828125,0.0,20.474884033203125,1895.4371337890625,0.0,64.46656036376953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220440,302.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.2690032124519348,0.0196573473513126,0.0195076838135719,302.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.7197533845901489,0.1239019408822059,0.1202167943120002,302.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.8015633225440979,0.173639565706253,0.1234739795327186,302.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,0.0013016595039516,302.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,0.0057523362338542,287.8695983886719,284.95001220703125,297.3631591796875,292.08770751953125,301.07293701171875,302.7491760253906,287.7694091796875,1.0,0.1494927257299423,0.0,0.0,1.0,1.0,-0.3243118226528168,1.6848424877480286e-07,0.3243116438388824,-0.1013802364468574,1.0,0.1500000059604644,0.0,30.16307830810547,25.0,5337.51611328125,-0.0,18.617794036865234,0.0,283.1499938964844,288.5172119140625,295.0836181640625,295.51715087890625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879122793674469,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2110.605224609375,0.0,20.474884033203125,1895.4371337890625,0.0,63.65809631347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220500,302.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0182284228503704,0.0181904844939708,302.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.7141239047050476,0.1203767880797386,0.1168438345193862,302.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.7972744703292847,0.1702203452587127,0.1210643723607063,302.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0410461425781,0.0,0.0,0.0011991057544946,302.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.911376953125,0.0,0.0,0.0057094139046967,287.7416381835937,284.95001220703125,297.3548583984375,292.0899658203125,301.06207275390625,302.7600402832031,287.6455383300781,1.0,0.148343801498413,0.0,0.0,1.0,1.0,-0.3156158030033111,1.6395300406202298e-07,0.3156156241893768,-0.0994990766048431,1.0,0.1500000059604644,0.0,29.87435531616211,25.0,5243.06298828125,-0.0,17.865827560424805,0.0,283.1499938964844,288.4070129394531,295.08544921875,295.5099792480469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874379158020019,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2067.41455078125,0.0,20.474884033203125,1895.4371337890625,0.0,60.81425857543945,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220560,302.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0168546587228775,0.0169223845005035,302.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.7081180810928345,0.1169333606958389,0.1135396286845207,302.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.7929134964942932,0.166864663362503,0.1186936870217323,302.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01123046875,0.0,0.0,0.0011954320361837,302.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8183288574219,0.0,0.0,0.0056696170940995,287.6247253417969,284.95001220703125,297.3470458984375,292.092529296875,301.05279541015625,302.7712097167969,287.537109375,1.0,0.1472593694925308,0.0,0.0,1.0,1.0,-0.3072323203086853,1.5961249744123054e-07,0.3072321712970733,-0.0976917594671249,1.0,0.1500000059604644,0.0,29.604633331298828,25.0,5159.544921875,-0.0,17.161373138427734,0.0,283.1499938964844,288.3060302734375,295.0879211425781,295.5037536621094,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869723439216614,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2028.1944580078125,0.0,20.474884033203125,1895.4371337890625,0.0,58.05509948730469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220620,302.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0142694469541311,0.0145336398854851,302.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.6954863667488098,0.1103068962693214,0.107171818614006,302.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.7840835452079773,0.1603767722845077,0.1141003146767616,302.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93670654296875,0.0,0.0,0.001180350431241,302.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316223144531,0.0,0.0,0.0055990763939917,287.4214172363281,284.95001220703125,297.3328552246094,292.0985412597656,301.03204345703125,302.7925109863281,287.34112548828125,1.0,0.1452601701021194,0.0,0.0,1.0,1.0,-0.2911080718040466,1.5134187947296598e-07,0.2911079227924347,-0.0942410975694656,1.0,0.1500000059604644,0.0,29.118284225463867,25.0,4998.8330078125,-0.0,15.865484237670898,0.0,283.1499938964844,288.1274108886719,295.0943908691406,295.4949035644531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861429154872894,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1958.755859375,0.0,20.474884033203125,1895.4371337890625,0.0,53.22129821777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220680,302.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0142694469541311,0.0145336398854851,302.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.6954863667488098,0.1103068962693214,0.107171818614006,302.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.7840835452079773,0.1603767722845077,0.1141003146767616,302.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93670654296875,0.0,0.0,0.001180350431241,302.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316223144531,0.0,0.0,0.0055990763939917,287.4214172363281,284.95001220703125,297.3328552246094,292.0985412597656,301.03204345703125,302.7925109863281,287.34112548828125,1.0,0.1452601701021194,0.0,0.0,1.0,1.0,-0.2911080718040466,1.5134187947296598e-07,0.2911079227924347,-0.0942410975694656,1.0,0.1500000059604644,0.0,29.118284225463867,25.0,4998.8330078125,-0.0,15.865484237670898,0.0,283.1499938964844,288.1274108886719,295.0943908691406,295.4949035644531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861429154872894,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1958.755859375,0.0,20.474884033203125,1895.4371337890625,0.0,53.22129821777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220740,302.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0118868798017501,0.0123336147516965,302.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.6826819181442261,0.104012057185173,0.1011252999305725,302.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109680175781,0.7752358913421631,0.1541764289140701,0.1097121462225914,302.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,0.0011676198337227,302.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4464416503906,0.0,0.0,0.0055386493913829,287.2376708984375,284.95001220703125,297.3203430175781,292.1056213378906,301.0075378417969,302.8115234375,287.1578369140625,1.0,0.1434655636548996,0.0,0.0,1.0,1.0,-0.2758578360080719,1.4361296507559018e-07,0.2758576869964599,-0.0910157039761543,1.0,0.1500000059604644,0.0,28.692237854003903,25.0,4849.35009765625,-0.0,14.704657554626465,0.0,283.1499938964844,287.9706115722656,295.1019897460937,295.48931884765625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285422533750534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1897.8426513671875,0.0,20.474884033203125,1895.4371337890625,0.0,49.10917663574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220800,302.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0118868798017501,0.0123336147516965,302.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.6826819181442261,0.104012057185173,0.1011252999305725,302.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109680175781,0.7752358913421631,0.1541764289140701,0.1097121462225914,302.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,0.0011676198337227,302.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4464416503906,0.0,0.0,0.0055386493913829,287.2376708984375,284.95001220703125,297.3203430175781,292.1056213378906,301.0075378417969,302.8115234375,287.1578369140625,1.0,0.1434655636548996,0.0,0.0,1.0,1.0,-0.2758578360080719,1.4361296507559018e-07,0.2758576869964599,-0.0910157039761543,1.0,0.1500000059604644,0.0,28.692237854003903,25.0,4849.35009765625,-0.0,14.704657554626465,0.0,283.1499938964844,287.9706115722656,295.1019897460937,295.48931884765625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285422533750534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1897.8426513671875,0.0,20.474884033203125,1895.4371337890625,0.0,49.10917663574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220860,302.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640319824219,0.0,0.0,0.0105930352583527,302.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.6717706322669983,0.0988831222057342,0.0962024703621864,302.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.7677281498908997,0.1490965187549591,0.1061194613575935,302.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,0.0011582081206142,302.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,0.0054940097033977,287.0873107910156,284.95001220703125,297.3108215332031,292.11236572265625,300.9834899902344,302.8260803222656,287.0050354003906,1.0,0.1420790553092956,0.0,0.0,1.0,1.0,-0.2634859979152679,1.3741045279402897e-07,0.2634858787059784,-0.0884358957409858,1.0,0.1500000059604644,0.0,28.37014961242676,25.0,4741.30322265625,-0.0,13.806038856506348,0.0,283.1499938964844,287.8535461425781,295.109130859375,295.48663330078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848758399486542,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1852.40234375,0.0,20.474884033203125,1895.4371337890625,0.0,46.04208755493164,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220920,302.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431579589844,0.0,0.0,0.0076560643501579,302.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.6695054173469543,0.0980148091912269,0.0953757837414741,302.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337219238281,0.766009509563446,0.1482355445623397,0.1055145487189292,302.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,0.0011603201273828,302.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637023925781,0.0,0.0,0.0055040288716554,287.06158447265625,284.95001220703125,297.30926513671875,292.1136169433594,300.9772033691406,302.8285522460937,286.9763488769531,1.0,0.1418321132659912,0.0,0.0,1.0,1.0,-0.2582630217075348,1.347997198308804e-07,0.2582628726959228,-0.0873310789465904,1.0,0.1500000059604644,0.0,28.388505935668945,25.0,4713.2734375,-0.0,13.502473831176758,0.0,283.1499938964844,287.8340148925781,295.11041259765625,295.4862976074219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847866415977478,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1844.7467041015625,0.0,20.474884033203125,1895.4371337890625,0.0,45.54587173461914,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18220980,302.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906982421875,0.0,0.0,0.0010359083535149,302.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8159484863281,0.6563398241996765,0.0922240167856216,0.0898427814245224,302.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085327148437,0.7567257881164551,0.142477661371231,0.1014634817838668,302.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,0.0011556507088243,302.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788879394531,0.0,0.0,0.0054818829521536,286.8506774902344,284.95001220703125,297.2994079589844,292.1224060058594,300.9242553710937,302.8564453125,286.726806640625,1.0,0.1402791887521743,0.0,0.0,1.0,1.0,-0.2387674301862716,1.252449806088407e-07,0.2387673109769821,-0.083522193133831,1.0,0.1500000059604644,0.0,28.13706970214844,25.0,4500.21826171875,-0.0,12.25912857055664,0.0,283.1499938964844,287.6666564941406,295.1188659667969,295.4821472167969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841009199619293,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1778.162841796875,0.0,20.474884033203125,1895.4371337890625,0.0,41.77252578735352,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18221040,302.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906982421875,0.0,0.0,0.0010359083535149,302.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8159484863281,0.6563398241996765,0.0922240167856216,0.0898427814245224,302.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085327148437,0.7567257881164551,0.142477661371231,0.1014634817838668,302.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,0.0011556507088243,302.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788879394531,0.0,0.0,0.0054818829521536,286.8506774902344,284.95001220703125,297.2994079589844,292.1224060058594,300.9242553710937,302.8564453125,286.726806640625,1.0,0.1402791887521743,0.0,0.0,1.0,1.0,-0.2387674301862716,1.252449806088407e-07,0.2387673109769821,-0.083522193133831,1.0,0.1500000059604644,0.0,28.13706970214844,25.0,4500.21826171875,-0.0,12.25912857055664,0.0,283.1499938964844,287.6666564941406,295.1188659667969,295.4821472167969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841009199619293,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1778.162841796875,0.0,20.474884033203125,1895.4371337890625,0.0,41.77252578735352,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18221100,302.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655212402344,0.0,0.0,0.001088194316253,302.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.6503074765205383,0.0894314497709274,0.0871621146798133,302.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954040527344,0.752562403678894,0.1396623104810714,0.0994768142700195,302.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,0.0011497933883219,302.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844055175781,0.0,0.0,0.005454100202769,286.73590087890625,284.95001220703125,297.2948303222656,292.1270446777344,300.9111022949219,302.8702087402344,286.6214904785156,1.0,0.139587327837944,0.0,0.0,1.0,1.0,-0.2332028150558471,1.2253111947302386e-07,0.2332026809453964,-0.0824198201298713,1.0,0.1500000059604644,0.0,27.9510498046875,25.0,4432.2705078125,-0.0,11.86668586730957,0.0,283.1499938964844,287.5830078125,295.12322998046875,295.4795227050781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836989760398865,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1745.7489013671875,0.0,20.474884033203125,1895.4371337890625,0.0,39.593875885009766,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18221160,302.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03497314453125,0.0,0.0,0.0010868391254916,302.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.6443573832511902,0.0867063030600547,0.0845430195331573,302.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.7484036087989807,0.1369089037179947,0.097526416182518,302.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,0.0011444833362475,302.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896484375,0.0,0.0,0.0054289139807224,286.63140869140625,284.95001220703125,297.2904663085937,292.1318359375,300.8956298828125,302.8812255859375,286.5262145996094,1.0,0.1389323025941848,0.0,0.0,1.0,1.0,-0.2276790589094162,1.1984997172476142e-07,0.2276789397001266,-0.0813377499580383,1.0,0.1500000059604644,0.0,27.779130935668945,25.0,4367.88037109375,-0.0,11.488712310791016,0.0,283.1499938964844,287.506591796875,295.1280212402344,295.4777526855469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28331458568573,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1716.1566162109375,0.0,20.474884033203125,1895.4371337890625,0.0,37.5333251953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18221220,302.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617004394531,0.0,0.0,0.0010779657168313,302.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.6327865123748779,0.0814777389168739,0.0795141011476516,302.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.7402477860450745,0.1316261291503906,0.0937763974070549,302.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0011351479915902,302.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,0.0053846342489123,286.4486389160156,284.95001220703125,297.2822570800781,292.1418151855469,300.85711669921875,302.8964233398437,286.35308837890625,1.0,0.1377307176589965,0.0,0.0,1.0,1.0,-0.2170675098896026,1.1475124495063941e-07,0.2170673906803131,-0.079337291419506,1.0,0.1500000059604644,0.0,27.47029685974121,25.0,4242.751953125,-0.0,10.785799026489258,0.0,283.1499938964844,287.36895751953125,295.138427734375,295.4765319824219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826370298862457,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1662.73388671875,0.0,20.474884033203125,1895.4371337890625,0.0,33.95615768432617,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18221280,302.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617004394531,0.0,0.0,0.0010779657168313,302.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.6327865123748779,0.0814777389168739,0.0795141011476516,302.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.7402477860450745,0.1316261291503906,0.0937763974070549,302.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0011351479915902,302.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,0.0053846342489123,286.4486389160156,284.95001220703125,297.2822570800781,292.1418151855469,300.85711669921875,302.8964233398437,286.35308837890625,1.0,0.1377307176589965,0.0,0.0,1.0,1.0,-0.2170675098896026,1.1475124495063941e-07,0.2170673906803131,-0.079337291419506,1.0,0.1500000059604644,0.0,27.47029685974121,25.0,4242.751953125,-0.0,10.785799026489258,0.0,283.1499938964844,287.36895751953125,295.138427734375,295.4765319824219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826370298862457,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1662.73388671875,0.0,20.474884033203125,1895.4371337890625,0.0,33.95615768432617,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18221340,302.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761901855469,0.0,0.0,0.0010704793967306,302.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.6214167475700378,0.0765475407242775,0.0747672319412231,302.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.7323251962661743,0.1266317963600158,0.0902321711182594,302.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,0.0011272638803347,302.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,0.0053472379222512,286.2860717773437,284.95001220703125,297.2745056152344,292.1521301269531,300.8102111816406,302.9044494628906,286.1930847167969,1.0,0.1366601139307022,0.0,0.0,1.0,1.0,-0.2070550471544265,1.0999045230164485e-07,0.207054927945137,-0.0775140821933746,1.0,0.1500000059604644,0.0,27.20196914672852,25.0,4120.51220703125,-0.0,10.148086547851562,0.0,283.1499938964844,287.2431335449219,295.14910888671875,295.4769897460937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820374369621277,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1613.758544921875,0.0,20.474884033203125,1895.4371337890625,0.0,30.85110282897949,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18221400,302.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761901855469,0.0,0.0,0.0010704793967306,302.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.6214167475700378,0.0765475407242775,0.0747672319412231,302.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.7323251962661743,0.1266317963600158,0.0902321711182594,302.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,0.0011272638803347,302.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,0.0053472379222512,286.2860717773437,284.95001220703125,297.2745056152344,292.1521301269531,300.8102111816406,302.9044494628906,286.1930847167969,1.0,0.1366601139307022,0.0,0.0,1.0,1.0,-0.2070550471544265,1.0999045230164485e-07,0.207054927945137,-0.0775140821933746,1.0,0.1500000059604644,0.0,27.20196914672852,25.0,4120.51220703125,-0.0,10.148086547851562,0.0,283.1499938964844,287.2431335449219,295.14910888671875,295.4769897460937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820374369621277,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1613.758544921875,0.0,20.474884033203125,1895.4371337890625,0.0,30.85110282897949,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18221460,302.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,0.0010640914551913,302.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.6095280051231384,0.0719765424728393,0.0703446939587593,302.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.7245391011238098,0.1218990311026573,0.0868761613965034,302.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,0.0011205375194549,302.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,0.0053153331391513,286.1336975097656,284.95001220703125,297.2669677734375,292.1627197265625,300.7538757324219,302.9022521972656,286.0409851074219,1.0,0.1357046216726303,0.0,0.0,1.0,1.0,-0.1976672559976577,1.0556241392123412e-07,0.1976671516895294,-0.0758420526981353,1.0,0.1500000059604644,0.0,26.96710968017578,25.0,4000.487548828125,-0.0,9.57010269165039,0.0,283.1499938964844,287.1229553222656,295.1598205566406,295.4779968261719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814630568027496,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1566.896484375,0.0,20.474884033203125,1895.4371337890625,0.0,27.93253517150879,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18221520,302.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,0.0010640914551913,302.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.6095280051231384,0.0719765424728393,0.0703446939587593,302.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.7245391011238098,0.1218990311026573,0.0868761613965034,302.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,0.0011205375194549,302.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,0.0053153331391513,286.1336975097656,284.95001220703125,297.2669677734375,292.1627197265625,300.7538757324219,302.9022521972656,286.0409851074219,1.0,0.1357046216726303,0.0,0.0,1.0,1.0,-0.1976672559976577,1.0556241392123412e-07,0.1976671516895294,-0.0758420526981353,1.0,0.1500000059604644,0.0,26.96710968017578,25.0,4000.487548828125,-0.0,9.57010269165039,0.0,283.1499938964844,287.1229553222656,295.1598205566406,295.4779968261719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814630568027496,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1566.896484375,0.0,20.474884033203125,1895.4371337890625,0.0,27.93253517150879,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18221580,302.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,0.001058624475263,302.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.5969347357749939,0.0677417963743209,0.066254898905754,302.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.7167088389396667,0.1174137368798255,0.0836959183216095,302.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.945556640625,0.0,0.0,0.0011147807817906,302.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16436767578125,0.0,0.0,0.0052880272269248,285.9884033203125,284.95001220703125,297.2594299316406,292.1733703613281,300.6942138671875,302.8970947265625,285.8955078125,1.0,0.134851649403572,0.0,0.0,1.0,1.0,-0.1888987421989441,1.0145597428845576e-07,0.1888986378908157,-0.0743107125163078,1.0,0.1500000059604644,0.0,26.76095962524414,25.0,3883.518798828125,-0.0,9.04617404937744,0.0,283.1499938964844,287.0064392089844,295.1705322265625,295.47930908203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808979749679565,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1521.4259033203125,0.0,20.474884033203125,1895.4371337890625,0.0,25.119224548339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18221640,302.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,0.001058624475263,302.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.5969347357749939,0.0677417963743209,0.066254898905754,302.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.7167088389396667,0.1174137368798255,0.0836959183216095,302.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.945556640625,0.0,0.0,0.0011147807817906,302.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16436767578125,0.0,0.0,0.0052880272269248,285.9884033203125,284.95001220703125,297.2594299316406,292.1733703613281,300.6942138671875,302.8970947265625,285.8955078125,1.0,0.134851649403572,0.0,0.0,1.0,1.0,-0.1888987421989441,1.0145597428845576e-07,0.1888986378908157,-0.0743107125163078,1.0,0.1500000059604644,0.0,26.76095962524414,25.0,3883.518798828125,-0.0,9.04617404937744,0.0,283.1499938964844,287.0064392089844,295.1705322265625,295.47930908203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808979749679565,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1521.4259033203125,0.0,20.474884033203125,1895.4371337890625,0.0,25.119224548339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
