time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221700,302.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280212402344,0.0,0.0,0.0010562044335529,302.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.5905246138572693,0.0657383650541305,0.0643215700984001,302.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.7126972675323486,0.1152632310986518,0.0821706727147102,302.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,0.0011122323339805,302.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,0.0052759400568902,285.9181823730469,284.95001220703125,297.2555847167969,292.1787109375,300.6636962890625,302.8945617675781,285.8251953125,1.0,0.1344601809978485,0.0,0.0,1.0,1.0,-0.1847275346517563,9.95110625012785e-08,0.1847274303436279,-0.0735893324017524,1.0,0.1500000059604644,0.0,26.66769790649414,25.0,3826.261962890625,-0.0,8.802273750305176,0.0,283.1499938964844,286.949462890625,295.1759033203125,295.4801025390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806186974048614,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1499.1807861328125,0.0,20.474884033203125,1895.4371337890625,0.0,23.751930236816406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18221760,302.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,0.0010539647191762,302.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.584052324295044,0.0638024061918258,0.0624545849859714,302.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.7085620760917664,0.1131718382239341,0.0806869193911552,302.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80499267578125,0.0,0.0,0.0011098739923909,302.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.995361328125,0.0,0.0,0.0052647534757852,285.8494567871094,284.95001220703125,297.2516174316406,292.1839904785156,300.6329040527344,302.8922424316406,285.7564392089844,1.0,0.1340894401073455,0.0,0.0,1.0,1.0,-0.1806874573230743,9.7632252504809e-08,0.1806873530149459,-0.0728944987058639,1.0,0.1500000059604644,0.0,26.58014678955078,25.0,3769.83837890625,-0.0,8.569098472595215,0.0,283.1499938964844,286.8932800292969,295.18121337890625,295.4808959960937,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803416550159454,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1477.24609375,0.0,20.474884033203125,1895.4371337890625,0.0,22.41179847717285,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18221820,302.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,0.0010499784257262,302.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.5709320902824402,0.0600975900888443,0.0588896833360195,302.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.7001616954803467,0.1091631352901458,0.0778412073850631,302.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,0.0011056765215471,302.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83135986328125,0.0,0.0,0.0052448441274464,285.71636962890625,284.95001220703125,297.24334716796875,292.1944274902344,300.5704345703125,302.8886108398437,285.62335205078125,1.0,0.1334040015935897,0.0,0.0,1.0,1.0,-0.1729671657085418,9.405540879470209e-08,0.1729670763015747,-0.0715776458382606,1.0,0.1500000059604644,0.0,26.4206600189209,25.0,3659.30810546875,-0.0,8.131357192993164,0.0,283.1499938964844,286.78326416015625,295.1916809082031,295.4825744628906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797935605049133,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1434.2723388671875,0.0,20.474884033203125,1895.4371337890625,0.0,19.812395095825195,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18221880,302.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,0.0010499784257262,302.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.5709320902824402,0.0600975900888443,0.0588896833360195,302.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.7001616954803467,0.1091631352901458,0.0778412073850631,302.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,0.0011056765215471,302.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83135986328125,0.0,0.0,0.0052448441274464,285.71636962890625,284.95001220703125,297.24334716796875,292.1944274902344,300.5704345703125,302.8886108398437,285.62335205078125,1.0,0.1334040015935897,0.0,0.0,1.0,1.0,-0.1729671657085418,9.405540879470209e-08,0.1729670763015747,-0.0715776458382606,1.0,0.1500000059604644,0.0,26.4206600189209,25.0,3659.30810546875,-0.0,8.131357192993164,0.0,283.1499938964844,286.78326416015625,295.1916809082031,295.4825744628906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797935605049133,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1434.2723388671875,0.0,20.474884033203125,1895.4371337890625,0.0,19.812395095825195,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18221940,302.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0010466332314535,302.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.5576879978179932,0.0565950721502304,0.0555262751877307,302.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.6919583082199097,0.105406142771244,0.0751710832118988,302.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52801513671875,0.0,0.0,0.0011021539103239,302.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,0.0052281357347965,285.5893249511719,284.95001220703125,297.2343139648437,292.2045288085937,300.5068054199219,302.886474609375,285.4963073730469,1.0,0.1327897757291793,0.0,0.0,1.0,1.0,-0.1656972467899322,9.069533746242089e-08,0.1656971573829651,-0.070330873131752,1.0,0.1500000059604644,0.0,26.281513214111328,25.0,3551.8271484375,-0.0,7.72930908203125,0.0,283.1499938964844,286.6763916015625,295.2018127441406,295.4841613769531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792500555515289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1392.4970703125,0.0,20.474884033203125,1895.4371337890625,0.0,17.311918258666992,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222000,302.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0010466332314535,302.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.5576879978179932,0.0565950721502304,0.0555262751877307,302.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.6919583082199097,0.105406142771244,0.0751710832118988,302.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52801513671875,0.0,0.0,0.0011021539103239,302.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,0.0052281357347965,285.5893249511719,284.95001220703125,297.2343139648437,292.2045288085937,300.5068054199219,302.886474609375,285.4963073730469,1.0,0.1327897757291793,0.0,0.0,1.0,1.0,-0.1656972467899322,9.069533746242089e-08,0.1656971573829651,-0.070330873131752,1.0,0.1500000059604644,0.0,26.281513214111328,25.0,3551.8271484375,-0.0,7.72930908203125,0.0,283.1499938964844,286.6763916015625,295.2018127441406,295.4841613769531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792500555515289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1392.4970703125,0.0,20.474884033203125,1895.4371337890625,0.0,17.311918258666992,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222060,302.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,0.0010437751188874,302.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.5444347858428955,0.0532569028437137,0.0523241311311721,302.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.6840543150901794,0.1019079387187957,0.0726772397756576,302.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,0.0010991443414241,302.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187683105469,0.0,0.0,0.0052138608880341,285.4676208496094,284.95001220703125,297.2242736816406,292.21417236328125,300.441650390625,302.8847351074219,285.37469482421875,1.0,0.1322341710329055,0.0,0.0,1.0,1.0,-0.1588435769081115,8.753487890089674e-08,0.1588434875011444,-0.0691505819559097,1.0,0.1500000059604644,0.0,26.158334732055664,25.0,3455.77880859375,-0.0,7.357697010040283,0.0,283.1499938964844,286.5765991210937,295.2115478515625,295.4858703613281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787235677242279,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1353.6400146484375,0.0,20.474884033203125,1895.4371337890625,0.0,14.97488498687744,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222120,302.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,0.0010437751188874,302.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.5444347858428955,0.0532569028437137,0.0523241311311721,302.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.6840543150901794,0.1019079387187957,0.0726772397756576,302.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,0.0010991443414241,302.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187683105469,0.0,0.0,0.0052138608880341,285.4676208496094,284.95001220703125,297.2242736816406,292.21417236328125,300.441650390625,302.8847351074219,285.37469482421875,1.0,0.1322341710329055,0.0,0.0,1.0,1.0,-0.1588435769081115,8.753487890089674e-08,0.1588434875011444,-0.0691505819559097,1.0,0.1500000059604644,0.0,26.158334732055664,25.0,3455.77880859375,-0.0,7.357697010040283,0.0,283.1499938964844,286.5765991210937,295.2115478515625,295.4858703613281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787235677242279,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1353.6400146484375,0.0,20.474884033203125,1895.4371337890625,0.0,14.97488498687744,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222180,302.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0010413121199235,302.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.5313538908958435,0.0500582419335842,0.0492577217519283,302.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.6764819622039795,0.0986259877681732,0.0703439712524414,302.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,0.0010965509572997,302.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0052015595138072,285.3504638671875,284.95001220703125,297.2130432128906,292.22320556640625,300.3752746582031,302.8836975097656,285.2571716308594,1.0,0.1317274421453476,0.0,0.0,1.0,1.0,-0.1523316204547882,8.452666122593656e-08,0.1523315459489822,-0.0679947063326835,1.0,0.1500000059604644,0.0,26.048389434814453,25.0,3368.052490234375,-0.0,7.011967658996582,0.0,283.1499938964844,286.4891357421875,295.2207946777344,295.4880676269531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782479226589203,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1319.630859375,0.0,20.474884033203125,1895.4371337890625,0.0,12.947750091552734,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222240,302.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0010413121199235,302.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.5313538908958435,0.0500582419335842,0.0492577217519283,302.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.6764819622039795,0.0986259877681732,0.0703439712524414,302.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,0.0010965509572997,302.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0052015595138072,285.3504638671875,284.95001220703125,297.2130432128906,292.22320556640625,300.3752746582031,302.8836975097656,285.2571716308594,1.0,0.1317274421453476,0.0,0.0,1.0,1.0,-0.1523316204547882,8.452666122593656e-08,0.1523315459489822,-0.0679947063326835,1.0,0.1500000059604644,0.0,26.048389434814453,25.0,3368.052490234375,-0.0,7.011967658996582,0.0,283.1499938964844,286.4891357421875,295.2207946777344,295.4880676269531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782479226589203,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1319.630859375,0.0,20.474884033203125,1895.4371337890625,0.0,12.947750091552734,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222300,302.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0010402619373053,302.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.5250017642974854,0.0485204420983791,0.0477839596569538,302.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.6727978587150574,0.0970437154173851,0.0692264065146446,302.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,0.0010954450117424,302.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,0.0051963138394057,285.2935485839844,284.95001220703125,297.2068786621094,292.2274169921875,300.3417053222656,302.8837890625,285.199462890625,1.0,0.1314945816993713,0.0,0.0,1.0,1.0,-0.1492175012826919,8.308924748234858e-08,0.1492174118757248,-0.0674381554126739,1.0,0.1500000059604644,0.0,25.999265670776367,25.0,3321.89013671875,-0.0,6.848603248596191,0.0,283.1499938964844,286.44580078125,295.2250671386719,295.4889831542969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780155837535858,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1302.626220703125,0.0,20.474884033203125,1895.4371337890625,0.0,11.990415573120115,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222360,302.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0010393061675131,302.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.5187867879867554,0.0470155663788318,0.0463418141007423,302.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.669151782989502,0.0954900532960891,0.0681292861700058,302.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0010944387177005,302.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0051915408112108,285.2372741699219,284.95001220703125,297.2003173828125,292.2314453125,300.3079528808594,302.8842163085937,285.14215087890625,1.0,0.1312719583511352,0.0,0.0,1.0,1.0,-0.1461580097675323,8.167319265339756e-08,0.1461579352617263,-0.066877081990242,1.0,0.1500000059604644,0.0,25.95316696166992,25.0,3275.5859375,-0.0,6.6899614334106445,0.0,283.1499938964844,286.40191650390625,295.2290954589844,295.4896240234375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777802348136902,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1285.3743896484375,0.0,20.474884033203125,1895.4371337890625,0.0,11.044995307922363,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222420,302.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0010376545833423,302.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.5068724751472473,0.0441086180508136,0.0435561127960681,302.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.6619996428489685,0.0924686267971992,0.0659966468811035,302.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.0010926994727924,302.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0051832911558449,285.1264343261719,284.95001220703125,297.1859130859375,292.2388000488281,300.2393493652344,302.88592529296875,285.0292053222656,1.0,0.1308570206165313,0.0,0.0,1.0,1.0,-0.1402469277381897,7.893342512943492e-08,0.1402468532323837,-0.0657715052366256,1.0,0.1500000059604644,0.0,25.86951065063477,25.0,3182.91845703125,-0.0,6.38664436340332,0.0,283.1499938964844,286.3129577636719,295.2362976074219,295.4900207519531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2772816121578216,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1250.401123046875,0.0,20.474884033203125,1895.4371337890625,0.0,9.131157875061035,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222480,302.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0010376545833423,302.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.5068724751472473,0.0441086180508136,0.0435561127960681,302.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.6619996428489685,0.0924686267971992,0.0659966468811035,302.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.0010926994727924,302.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0051832911558449,285.1264343261719,284.95001220703125,297.1859130859375,292.2388000488281,300.2393493652344,302.88592529296875,285.0292053222656,1.0,0.1308570206165313,0.0,0.0,1.0,1.0,-0.1402469277381897,7.893342512943492e-08,0.1402468532323837,-0.0657715052366256,1.0,0.1500000059604644,0.0,25.86951065063477,25.0,3182.91845703125,-0.0,6.38664436340332,0.0,283.1499938964844,286.3129577636719,295.2362976074219,295.4900207519531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2772816121578216,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1250.401123046875,0.0,20.474884033203125,1895.4371337890625,0.0,9.131157875061035,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222540,302.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,0.0010362757602706,302.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.4955654144287109,0.041325643658638,0.0408887080848217,302.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.6550356149673462,0.0895465463399887,0.0639349743723869,302.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0010912476573139,302.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,0.0051764054223895,285.01788330078125,284.95001220703125,297.1695556640625,292.2450866699219,300.16925048828125,302.8886108398437,284.91900634765625,1.0,0.1304756999015808,0.0,0.0,1.0,1.0,-0.1345706284046173,7.629147802390436e-08,0.1345705538988113,-0.0646673366427421,1.0,0.1500000059604644,0.0,25.79510307312012,25.0,3090.563720703125,-0.0,6.09942626953125,0.0,283.1499938964844,286.2234191894531,295.242431640625,295.4892883300781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767487466335296,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1215.1632080078125,0.0,20.474884033203125,1895.4371337890625,0.0,7.237893581390381,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222600,302.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,0.0010362757602706,302.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.4955654144287109,0.041325643658638,0.0408887080848217,302.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.6550356149673462,0.0895465463399887,0.0639349743723869,302.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0010912476573139,302.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,0.0051764054223895,285.01788330078125,284.95001220703125,297.1695556640625,292.2450866699219,300.16925048828125,302.8886108398437,284.91900634765625,1.0,0.1304756999015808,0.0,0.0,1.0,1.0,-0.1345706284046173,7.629147802390436e-08,0.1345705538988113,-0.0646673366427421,1.0,0.1500000059604644,0.0,25.79510307312012,25.0,3090.563720703125,-0.0,6.09942626953125,0.0,283.1499938964844,286.2234191894531,295.242431640625,295.4892883300781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767487466335296,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1215.1632080078125,0.0,20.474884033203125,1895.4371337890625,0.0,7.237893581390381,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222660,302.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0010351365199312,302.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.4843363761901855,0.0386633872985839,0.0383362881839275,302.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.6482747197151184,0.086717739701271,0.0619395412504673,302.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.0010900481138378,302.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,0.0051707150414586,284.9120788574219,284.95001220703125,297.1510009765625,292.25018310546875,300.0976867675781,302.8920288085937,284.8120422363281,1.0,0.1301242709159851,0.0,0.0,1.0,1.0,-0.1290875077247619,7.37177856535709e-08,0.129087433218956,-0.0635318607091903,0.9614500403404236,0.1500000059604644,0.0,25.728973388671875,25.0,2998.766357421875,-0.0,5.826997756958008,0.0,283.1499938964844,286.13385009765625,295.247314453125,295.4873352050781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2761718034744262,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1179.86474609375,0.0,20.474884033203125,1895.4371337890625,0.0,5.3939409255981445,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222720,302.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0010351365199312,302.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.4843363761901855,0.0386633872985839,0.0383362881839275,302.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.6482747197151184,0.086717739701271,0.0619395412504673,302.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.0010900481138378,302.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,0.0051707150414586,284.9120788574219,284.95001220703125,297.1510009765625,292.25018310546875,300.0976867675781,302.8920288085937,284.8120422363281,1.0,0.1301242709159851,0.0,0.0,1.0,1.0,-0.1290875077247619,7.37177856535709e-08,0.129087433218956,-0.0635318607091903,0.9614500403404236,0.1500000059604644,0.0,25.728973388671875,25.0,2998.766357421875,-0.0,5.826997756958008,0.0,283.1499938964844,286.13385009765625,295.247314453125,295.4873352050781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2761718034744262,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1179.86474609375,0.0,20.474884033203125,1895.4371337890625,0.0,5.3939409255981445,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222780,302.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.001034174580127,302.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.4715614914894104,0.0361166112124919,0.0358935333788394,302.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734680175781,0.6417165398597717,0.0839747339487075,0.0600048750638961,302.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,0.0010890351841226,302.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0051659108139574,284.8092956542969,284.95001220703125,297.1300048828125,292.2539367675781,300.0243225097656,302.89605712890625,284.70867919921875,1.0,0.129798874258995,0.0,0.0,1.0,1.0,-0.1238259449601173,7.123313849888292e-08,0.1238258779048919,-0.0623922161757946,0.8310176134109497,0.1500000059604644,0.0,25.669469833374023,25.0,2907.53955078125,-0.0,5.567966938018799,0.0,283.1499938964844,286.04449462890625,295.25067138671875,295.48394775390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2755199670791626,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1144.6025390625,0.0,20.474884033203125,1895.4371337890625,0.0,3.6087942123413086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222840,302.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.001034174580127,302.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.4715614914894104,0.0361166112124919,0.0358935333788394,302.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734680175781,0.6417165398597717,0.0839747339487075,0.0600048750638961,302.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,0.0010890351841226,302.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0051659108139574,284.8092956542969,284.95001220703125,297.1300048828125,292.2539367675781,300.0243225097656,302.89605712890625,284.70867919921875,1.0,0.129798874258995,0.0,0.0,1.0,1.0,-0.1238259449601173,7.123313849888292e-08,0.1238258779048919,-0.0623922161757946,0.8310176134109497,0.1500000059604644,0.0,25.669469833374023,25.0,2907.53955078125,-0.0,5.567966938018799,0.0,283.1499938964844,286.04449462890625,295.25067138671875,295.48394775390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2755199670791626,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1144.6025390625,0.0,20.474884033203125,1895.4371337890625,0.0,3.6087942123413086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222900,302.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0010337613057345,302.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73602294921875,0.46358522772789,0.0348911769688129,0.034717820584774,302.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.723388671875,0.6385178565979004,0.0826384797692298,0.0590623952448368,302.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,0.0010886000236496,302.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,0.0051638470031321,284.7593078613281,284.95001220703125,297.1184997558594,292.2552490234375,299.987060546875,302.89825439453125,284.6585388183594,1.0,0.1296461820602417,0.0,0.0,1.0,1.0,-0.1212805211544036,7.00231126415929e-08,0.1212804540991783,-0.0618162304162979,0.7408705949783325,0.1500000059604644,0.0,25.64228820800781,25.0,2862.257568359375,-0.0,5.443724632263184,0.0,283.1499938964844,286.0000305175781,295.25164794921875,295.4815979003906,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2751411199569702,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1127.023681640625,0.0,20.474884033203125,1895.4371337890625,0.0,2.733170747756958,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18222960,302.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0010333863319829,302.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.4547408819198608,0.0336971059441566,0.033571969717741,302.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.6353672742843628,0.0813252851366996,0.0581361055374145,302.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0010882052592933,302.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.0051619745790958,284.7103271484375,284.95001220703125,297.1063232421875,292.25616455078125,299.9494934082031,302.9005432128906,284.6094665527344,1.0,0.129499614238739,0.0,0.0,1.0,1.0,-0.1187907382845878,6.88337280507767e-08,0.1187906712293624,-0.0612353570759296,0.6346650123596191,0.1500000059604644,0.0,25.61663627624512,25.0,2817.2578125,-0.0,5.322835445404053,0.0,283.1499938964844,285.95574951171875,295.2521057128906,295.478759765625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2747094631195068,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1109.5059814453125,0.0,20.474884033203125,1895.4371337890625,0.0,1.891031742095948,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18223020,302.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,0.0010327296331524,302.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.4380364716053009,0.0313975624740123,0.0313647277653217,302.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.6291741728782654,0.0787640064954757,0.0563293471932411,302.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0010875136358663,302.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0051586939953267,284.6151733398437,284.95001220703125,297.0797424316406,292.2567443847656,299.8735656738281,302.9053039550781,284.51446533203125,1.0,0.1292228251695633,0.0,0.0,1.0,1.0,-0.1139683797955513,6.65114896492014e-08,0.1139683127403259,-0.0600554458796978,0.3774817287921905,0.1500000059604644,0.0,25.56927490234375,25.0,2728.154541015625,-0.0,5.090367794036865,0.0,283.1499938964844,285.86785888671875,295.2509155273437,295.4712829589844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2735536098480224,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1074.681396484375,0.0,20.474884033203125,1895.4371337890625,0.0,0.4650631248950958,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18223080,302.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,0.0010327296331524,302.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.4380364716053009,0.0313975624740123,0.0313647277653217,302.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.6291741728782654,0.0787640064954757,0.0563293471932411,302.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0010875136358663,302.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0051586939953267,284.6151733398437,284.95001220703125,297.0797424316406,292.2567443847656,299.8735656738281,302.9053039550781,284.51446533203125,1.0,0.1292228251695633,0.0,0.0,1.0,1.0,-0.1139683797955513,6.65114896492014e-08,0.1139683127403259,-0.0600554458796978,0.3774817287921905,0.1500000059604644,0.0,25.56927490234375,25.0,2728.154541015625,-0.0,5.090367794036865,0.0,283.1499938964844,285.86785888671875,295.2509155273437,295.4712829589844,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2735536098480224,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1074.681396484375,0.0,20.474884033203125,1895.4371337890625,0.0,0.4650631248950958,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18223140,302.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,0.0010324348695576,302.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5452575683594,0.4300352036952972,0.0302514340728521,0.0302643310278654,302.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53125,0.6259936094284058,0.0774688124656677,0.0554155968129634,302.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0010872032726183,302.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,0.0051572220399975,284.5673828125,284.95001220703125,297.064697265625,292.25634765625,299.833740234375,302.90789794921875,284.4668884277344,1.0,0.1290875822305679,0.0,0.0,1.0,1.0,-0.1115489602088928,6.53356977409203e-08,0.111548900604248,-0.0594324320554733,0.2190096527338028,0.1500000059604644,0.0,25.546707153320312,25.0,2682.381591796875,-0.0,4.974550247192383,0.0,283.1499938964844,285.8226318359375,295.2479553222656,295.4655456542969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.272527813911438,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1056.6817626953125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0483048744499683,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18223200,302.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0010321825975552,302.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5024108886719,0.4230864346027374,0.0292196348309516,0.0292735043913126,302.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.48809814453125,0.6230568289756775,0.0762928053736686,0.0545858219265937,302.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0010869376128539,302.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.0051559624262154,284.524169921875,284.95001220703125,297.04998779296875,292.2555236816406,299.7968444824219,302.9103088378906,284.4239807128906,1.0,0.1289670616388321,0.0,0.0,1.0,1.0,-0.1093619614839553,6.426609644449854e-08,0.10936189442873,-0.0588498674333095,0.0598996765911579,0.1500000059604644,0.0,25.526853561401367,25.0,2640.45556640625,-0.0,4.870294094085693,0.0,283.1499938964844,285.7811584472656,295.2430114746094,295.4584655761719,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2710839807987213,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1040.112548828125,0.0,20.474884033203125,1895.4371337890625,0.0,1.819601379793312e-06,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18223260,302.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0010317218257114,302.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4162902832031,0.4098577201366424,0.0271527953445911,0.027288906276226,302.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012756347656,0.6168617010116577,0.0739063844084739,0.0529017150402069,302.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0010864525102078,302.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0051536611281335,284.4372253417969,284.95001220703125,297.01641845703125,292.2529296875,299.718994140625,302.9154052734375,284.3378295898437,1.0,0.1287293285131454,0.0,0.0,1.0,1.0,-0.1049554869532585,6.209676683965881e-08,0.1049554198980331,-0.0576340071856975,5.551115123125783e-17,0.1500000059604644,0.0,25.488481521606445,25.0,2554.252685546875,-0.0,4.661435127258301,0.0,283.1499938964844,285.6957092285156,295.22442626953125,295.43585205078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2654300332069397,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1005.7534790039062,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18223320,302.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0010317218257114,302.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4162902832031,0.4098577201366424,0.0271527953445911,0.027288906276226,302.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012756347656,0.6168617010116577,0.0739063844084739,0.0529017150402069,302.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0010864525102078,302.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0051536611281335,284.4372253417969,284.95001220703125,297.01641845703125,292.2529296875,299.718994140625,302.9154052734375,284.3378295898437,1.0,0.1287293285131454,0.0,0.0,1.0,1.0,-0.1049554869532585,6.209676683965881e-08,0.1049554198980331,-0.0576340071856975,5.551115123125783e-17,0.1500000059604644,0.0,25.488481521606445,25.0,2554.252685546875,-0.0,4.661435127258301,0.0,283.1499938964844,285.6957092285156,295.22442626953125,295.43585205078125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2654300332069397,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1005.7534790039062,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18223380,302.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,0.0010313416132703,302.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3344421386719,0.3971741199493408,0.0251917950809001,0.0254067163914442,302.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3188171386719,0.6103833317756653,0.0716064646840095,0.0512782000005245,302.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0010860521579161,302.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0051517621614038,284.3544921875,284.95001220703125,296.97869873046875,292.24957275390625,299.63873291015625,302.92059326171875,284.2561950683594,1.0,0.1285084038972854,0.0,0.0,1.0,1.0,-0.1007453650236129,6.000974650532953e-08,0.1007453054189682,-0.0564289391040802,5.551115123125783e-17,0.1500000059604644,0.0,25.45379447937012,25.0,2469.72900390625,-0.0,4.463325023651123,0.0,283.1499938964844,285.6117858886719,295.19635009765625,295.40338134765625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.254791796207428,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,971.7481689453124,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18223440,302.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,0.0010313416132703,302.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3344421386719,0.3971741199493408,0.0251917950809001,0.0254067163914442,302.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3188171386719,0.6103833317756653,0.0716064646840095,0.0512782000005245,302.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0010860521579161,302.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0051517621614038,284.3544921875,284.95001220703125,296.97869873046875,292.24957275390625,299.63873291015625,302.92059326171875,284.2561950683594,1.0,0.1285084038972854,0.0,0.0,1.0,1.0,-0.1007453650236129,6.000974650532953e-08,0.1007453054189682,-0.0564289391040802,5.551115123125783e-17,0.1500000059604644,0.0,25.45379447937012,25.0,2469.72900390625,-0.0,4.463325023651123,0.0,283.1499938964844,285.6117858886719,295.19635009765625,295.40338134765625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.254791796207428,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,971.7481689453124,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18223500,302.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.0010311786318197,302.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2951965332031,0.3900230228900909,0.0242497231811285,0.0245026983320713,302.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2792358398437,0.6070387363433838,0.0704896301031112,0.0504896864295005,302.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,0.0010858805617317,302.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0051509486511349,284.3147277832031,284.95001220703125,296.9583435058594,292.24761962890625,299.5975341796875,302.9231872558594,284.21710205078125,1.0,0.1284039169549942,0.0,0.0,1.0,1.0,-0.0987129881978035,5.899679678122993e-08,0.0987129285931587,-0.0558309182524681,5.551115123125783e-17,0.1500000059604644,0.0,25.4377384185791,25.0,2428.154541015625,-0.0,4.368173599243164,0.0,283.1499938964844,285.5704345703125,295.1790771484375,295.3838195800781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2470595389604568,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,954.9235229492188,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18223560,302.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,0.0010310309007763,302.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.25701904296875,0.3819710612297058,0.0233313180506229,0.0236214306205511,302.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.24072265625,0.6036685705184937,0.0693939253687858,0.0497159734368324,302.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,0.0010857249144464,302.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0051502105779945,284.2760314941406,284.95001220703125,296.93707275390625,292.2454528808594,299.5556945800781,302.92578125,284.1790771484375,1.0,0.1283030062913894,0.0,0.0,1.0,1.0,-0.0967257395386695,5.800274749390155e-08,0.0967256799340248,-0.0552355498075485,5.551115123125783e-17,0.1500000059604644,0.0,25.42243766784668,25.0,2387.038330078125,-0.0,4.275430202484131,0.0,283.1499938964844,285.5295104980469,295.1599426269531,295.36236572265625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2375504225492477,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,938.2333984375,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
