time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18223620,302.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,0.001030828920193,302.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2000427246094,0.3692710399627685,0.0219561923295259,0.02230204641819,302.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1832275390625,0.5984157919883728,0.0677407905459404,0.0485485196113586,302.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,0.0010855122236534,302.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.0051492014899849,284.2182312011719,284.95001220703125,296.90240478515625,292.24176025390625,299.4896850585937,302.92974853515625,284.1224365234375,1.0,0.1281536817550659,0.0,0.0,1.0,1.0,-0.0937398001551628,5.6502148737536144e-08,0.0937397480010986,-0.0543204732239246,5.551115123125783e-17,0.1500000059604644,0.0,25.40015983581543,25.0,2324.379638671875,-0.0,4.136603355407715,0.0,283.1499938964844,285.46710205078125,295.12701416015625,295.32574462890625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.21901535987854,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,912.7147827148438,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18223680,302.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,0.0010307754855602,302.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1838073730469,0.3655149936676025,0.0215630624443292,0.0219248495995998,302.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1668395996094,0.5968672633171082,0.0672653764486312,0.0482127219438552,302.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,0.001085455995053,302.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,0.0051489346660673,284.20172119140625,284.95001220703125,296.891845703125,292.2406005859375,299.4700012207031,302.9309387207031,284.1062927246094,1.0,0.1281113773584365,0.0,0.0,1.0,1.0,-0.0928837358951568,5.6070284415454814e-08,0.092883676290512,-0.0540533438324928,5.551115123125783e-17,0.1500000059604644,0.0,25.39393424987793,25.0,2306.212158203125,-0.0,4.096916675567627,0.0,283.1499938964844,285.4490051269531,295.1166381835937,295.31427001953125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.212608516216278,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,905.2980346679688,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18223740,302.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,0.0010305646574124,302.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1146545410156,0.2520930767059326,0.0198805443942546,0.020310690626502,302.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0970153808594,0.590005099773407,0.0652177855372428,0.0467663891613483,302.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,0.0010852339910343,302.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911376953125,0.0,0.0,0.0051478818058967,284.13140869140625,284.95001220703125,296.84326171875,292.2350158691406,299.3816833496094,302.9360046386719,284.0377197265625,1.0,0.127932071685791,0.0,0.0,1.0,1.0,-0.0892093032598495,5.4208282307399713e-08,0.0892092511057853,-0.0528825148940086,5.551115123125783e-17,0.1500000059604644,0.0,25.367908477783203,25.0,2227.2548828125,-0.0,3.927119255065918,0.0,283.1499938964844,285.37030029296875,295.06756591796875,295.26025390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1791208237409591,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,872.99755859375,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18223800,302.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,0.0010305646574124,302.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1146545410156,0.2520930767059326,0.0198805443942546,0.020310690626502,302.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0970153808594,0.590005099773407,0.0652177855372428,0.0467663891613483,302.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,0.0010852339910343,302.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911376953125,0.0,0.0,0.0051478818058967,284.13140869140625,284.95001220703125,296.84326171875,292.2350158691406,299.3816833496094,302.9360046386719,284.0377197265625,1.0,0.127932071685791,0.0,0.0,1.0,1.0,-0.0892093032598495,5.4208282307399713e-08,0.0892092511057853,-0.0528825148940086,5.551115123125783e-17,0.1500000059604644,0.0,25.367908477783203,25.0,2227.2548828125,-0.0,3.927119255065918,0.0,283.1499938964844,285.37030029296875,295.06756591796875,295.26025390625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1791208237409591,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,872.99755859375,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18223860,302.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.0,0.0,0.0010303923627361,302.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0496520996094,0.0,0.0182816106826066,0.0187768749892711,302.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.03131103515625,0.5831211805343628,0.0632515028119087,0.0453773252665996,302.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803894042969,0.0,0.0,0.0010850526159629,302.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,0.0051470217294991,284.06512451171875,284.95001220703125,296.7916564941406,292.2287292480469,299.2908630371094,302.9410095214844,283.97332763671875,1.0,0.1277644336223602,0.0,0.0,1.0,1.0,-0.0857003480195999,5.241637524022735e-08,0.0857002958655357,-0.0517248660326004,5.551115123125783e-17,0.1500000059604644,0.0,25.34416580200196,25.0,2150.2783203125,-0.0,3.765783071517944,0.0,283.1499938964844,285.29345703125,295.013427734375,295.2011413574219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1359730958938598,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,841.4088134765625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18223920,302.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.0,0.0,0.0010303923627361,302.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0496520996094,0.0,0.0182816106826066,0.0187768749892711,302.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.03131103515625,0.5831211805343628,0.0632515028119087,0.0453773252665996,302.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803894042969,0.0,0.0,0.0010850526159629,302.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,0.0051470217294991,284.06512451171875,284.95001220703125,296.7916564941406,292.2287292480469,299.2908630371094,302.9410095214844,283.97332763671875,1.0,0.1277644336223602,0.0,0.0,1.0,1.0,-0.0857003480195999,5.241637524022735e-08,0.0857002958655357,-0.0517248660326004,5.551115123125783e-17,0.1500000059604644,0.0,25.34416580200196,25.0,2150.2783203125,-0.0,3.765783071517944,0.0,283.1499938964844,285.29345703125,295.013427734375,295.2011413574219,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1359730958938598,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,841.4088134765625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18223980,302.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57489013671875,0.0,0.0,0.0010302520822733,302.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9886474609375,0.0,0.0167621225118637,0.0173194203525781,302.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9696044921875,0.5762489438056946,0.0613644085824489,0.0440441220998764,302.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5920715332031,0.0,0.0,0.0010849048849195,302.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,0.0051463209092617,284.0028076171875,284.95001220703125,296.7372436523437,292.22174072265625,299.1976928710937,302.9458923339844,283.9130249023437,1.0,0.127607524394989,0.0,0.0,1.0,1.0,-0.0823503732681274,5.0692214870196046e-08,0.0823503211140632,-0.0505813844501972,5.551115123125783e-17,0.1500000059604644,0.0,25.322471618652344,25.0,2075.3505859375,-0.0,3.612464189529419,0.0,283.1499938964844,285.2186279296875,294.9551086425781,295.1377258300781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0823683068156242,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,810.5941162109375,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18224040,302.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57489013671875,0.0,0.0,0.0010302520822733,302.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9886474609375,0.0,0.0167621225118637,0.0173194203525781,302.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9696044921875,0.5762489438056946,0.0613644085824489,0.0440441220998764,302.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5920715332031,0.0,0.0,0.0010849048849195,302.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,0.0051463209092617,284.0028076171875,284.95001220703125,296.7372436523437,292.22174072265625,299.1976928710937,302.9458923339844,283.9130249023437,1.0,0.127607524394989,0.0,0.0,1.0,1.0,-0.0823503732681274,5.0692214870196046e-08,0.0823503211140632,-0.0505813844501972,5.551115123125783e-17,0.1500000059604644,0.0,25.322471618652344,25.0,2075.3505859375,-0.0,3.612464189529419,0.0,283.1499938964844,285.2186279296875,294.9551086425781,295.1377258300781,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0823683068156242,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,810.5941162109375,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18224100,302.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.53326416015625,0.0,0.0,0.0010301920119673,302.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9595947265625,0.0,0.0160304866731166,0.0166177246719598,302.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.940185546875,0.5728258490562439,0.0604493133723735,0.043397631496191,302.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54931640625,0.0,0.0,0.0010848416713997,302.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56256103515625,0.0,0.0,0.0051460210233926,283.9730529785156,284.95001220703125,296.7090759277344,292.218017578125,299.1502990722656,302.94830322265625,283.88433837890625,1.0,0.1275327652692794,0.0,0.0,1.0,1.0,-0.0807320177555084,4.985435708704245e-08,0.0807319656014442,-0.0500150248408317,5.551115123125783e-17,0.1500000059604644,0.0,25.312313079833984,25.0,2038.6553955078125,-0.0,3.538636922836304,0.0,283.1499938964844,285.18194580078125,294.9245910644531,295.10467529296875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0515050366520881,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,795.4871826171875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18224160,302.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.49249267578125,0.0,0.0,0.0010301377624273,302.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9314880371094,0.0,0.0153167592361569,0.0159331951290369,302.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.91168212890625,0.5694157481193542,0.0595525242388248,0.0427640452980995,302.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074768066406,0.0,0.0,0.0010847845114767,302.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198669433594,0.0,0.0,0.0051457500085234,283.9442138671875,284.95001220703125,296.6803283691406,292.2141418457031,299.1023864746094,302.9506530761719,283.8565673828125,1.0,0.127460315823555,0.0,0.0,1.0,1.0,-0.079149805009365,4.9032028215378887e-08,0.0791497603058815,-0.049452319741249,5.551115123125783e-17,0.1500000059604644,0.0,25.302579879760746,25.0,2002.47119140625,-0.0,3.466603994369507,0.0,283.1499938964844,285.1457824707031,294.8933410644531,295.07086181640625,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.017877185717225,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,780.5844116210938,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18224220,302.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134216308594,0.0,0.0,0.0010300439316779,302.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8779296875,0.0,0.013939500786364,0.0146123822778463,302.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8573303222656,0.5626435875892639,0.0578105896711349,0.0415334179997444,302.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4264831542969,0.0,0.0,0.0010846857912838,302.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4372863769531,0.0,0.0,0.0051452815532684,283.88916015625,284.95001220703125,296.6211853027344,292.2059020996094,299.0049743652344,302.9552917480469,283.8037414550781,1.0,0.1273217648267746,0.0,0.0,1.0,1.0,-0.0760872513055801,4.743124293327129e-08,0.0760872066020965,-0.04833759739995,5.551115123125783e-17,0.1500000059604644,0.0,25.284252166748047,25.0,1931.5823974609373,-0.0,3.327573537826538,0.0,283.1499938964844,285.0748596191406,294.8288269042969,295.0012512207031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,751.3833618164062,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18224280,302.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134216308594,0.0,0.0,0.0010300439316779,302.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8779296875,0.0,0.013939500786364,0.0146123822778463,302.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8573303222656,0.5626435875892639,0.0578105896711349,0.0415334179997444,302.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4264831542969,0.0,0.0,0.0010846857912838,302.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4372863769531,0.0,0.0,0.0051452815532684,283.88916015625,284.95001220703125,296.6211853027344,292.2059020996094,299.0049743652344,302.9552917480469,283.8037414550781,1.0,0.1273217648267746,0.0,0.0,1.0,1.0,-0.0760872513055801,4.743124293327129e-08,0.0760872066020965,-0.04833759739995,5.551115123125783e-17,0.1500000059604644,0.0,25.284252166748047,25.0,1931.5823974609373,-0.0,3.327573537826538,0.0,283.1499938964844,285.0748596191406,294.8288269042969,295.0012512207031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,751.3833618164062,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18224340,302.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3676452636719,0.0,0.0,0.0010299965506419,302.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8475036621094,0.0,0.0131452847272157,0.0138507839292287,302.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.826416015625,0.5586256980895996,0.0567986667156219,0.0408185832202434,302.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3796691894531,0.0,0.0,0.0010846358491107,302.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3896179199219,0.0,0.0,0.0051450449973344,283.8577880859375,284.95001220703125,296.584716796875,292.20068359375,298.9455871582031,302.9580078125,283.7737731933594,1.0,0.1272426396608352,0.0,0.0,1.0,1.0,-0.0743151158094406,4.6499181394210616e-08,0.074315071105957,-0.047676395624876,5.551115123125783e-17,0.1500000059604644,0.0,25.27396774291992,25.0,1890.033935546875,-0.0,3.247359037399292,0.0,283.1499938964844,285.0332946777344,294.7890014648437,294.9583740234375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,734.267333984375,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18224400,302.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3377990722656,0.0,0.0,0.0010299680288881,302.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8279113769531,0.0,0.0126285031437873,0.0133552066981792,302.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.80645751953125,0.5559686422348022,0.0561372339725494,0.0403513275086879,302.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.34918212890625,0.0,0.0,0.001084605930373,302.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35858154296875,0.0,0.0,0.0051449029706418,283.8375549316406,284.95001220703125,296.56005859375,292.19708251953125,298.90557861328125,302.95977783203125,283.7544860839844,1.0,0.1271914392709732,0.0,0.0,1.0,1.0,-0.0731594637036323,4.5889052557868126e-08,0.0731594190001487,-0.047238752245903,5.551115123125783e-17,0.1500000059604644,0.0,25.26738166809082,25.0,1862.73779296875,-0.0,3.195139646530152,0.0,283.1499938964844,285.0059814453125,294.7620544433594,294.9294128417969,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,723.0252075195312,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18224460,302.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2657165527344,0.0,0.0,0.001029907609336,303.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7814025878906,0.0,0.0113819977268576,0.0121599556878209,302.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.759033203125,0.5494260191917419,0.0545309260487556,0.039216723293066,302.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.275634765625,0.0,0.0,0.001084542251192,302.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2838439941406,0.0,0.0,0.0051446012221276,283.7893371582031,284.95001220703125,296.49725341796875,292.1877136230469,298.80438232421875,302.964111328125,283.7086486816406,1.0,0.1270688474178314,0.0,0.0,1.0,1.0,-0.0703629776835441,4.440454759446767e-08,0.0703629329800605,-0.0461572296917438,5.551115123125783e-17,0.1500000059604644,0.0,25.25185775756836,25.0,1796.01220703125,-0.0,3.0690743923187256,0.0,283.1499938964844,284.9391784667969,294.6934814453125,294.8558044433594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,695.5534057617188,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18224520,302.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2657165527344,0.0,0.0,0.001029907609336,303.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7814025878906,0.0,0.0113819977268576,0.0121599556878209,302.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.759033203125,0.5494260191917419,0.0545309260487556,0.039216723293066,302.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.275634765625,0.0,0.0,0.001084542251192,302.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2838439941406,0.0,0.0,0.0051446012221276,283.7893371582031,284.95001220703125,296.49725341796875,292.1877136230469,298.80438232421875,302.964111328125,283.7086486816406,1.0,0.1270688474178314,0.0,0.0,1.0,1.0,-0.0703629776835441,4.440454759446767e-08,0.0703629329800605,-0.0461572296917438,5.551115123125783e-17,0.1500000059604644,0.0,25.25185775756836,25.0,1796.01220703125,-0.0,3.0690743923187256,0.0,283.1499938964844,284.9391784667969,294.6934814453125,294.8558044433594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,695.5534057617188,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18224580,302.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1977844238281,0.0,0.0,0.0010298637207597,303.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.73883056640625,0.0,0.0102075561881065,0.0110339578241109,302.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7154541015625,0.5430894494056702,0.0529997907578945,0.0381354093551635,302.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2064819335937,0.0,0.0,0.0010844960343092,302.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21368408203125,0.0,0.0,0.0051443823613226,283.7449645996094,284.95001220703125,296.4330444335937,292.1778259277344,298.7018737792969,302.96826171875,283.6665954589844,1.0,0.1269547045230865,0.0,0.0,1.0,1.0,-0.0677145421504974,4.2986428638869256e-08,0.0677144974470138,-0.0450993292033672,5.551115123125783e-17,0.1500000059604644,0.0,25.23779487609864,25.0,1731.861572265625,-0.0,2.950029134750366,0.0,283.1499938964844,284.8749389648437,294.62335205078125,294.78076171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,669.1524658203125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18224640,302.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1977844238281,0.0,0.0,0.0010298637207597,303.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.73883056640625,0.0,0.0102075561881065,0.0110339578241109,302.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7154541015625,0.5430894494056702,0.0529997907578945,0.0381354093551635,302.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2064819335937,0.0,0.0,0.0010844960343092,302.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21368408203125,0.0,0.0,0.0051443823613226,283.7449645996094,284.95001220703125,296.4330444335937,292.1778259277344,298.7018737792969,302.96826171875,283.6665954589844,1.0,0.1269547045230865,0.0,0.0,1.0,1.0,-0.0677145421504974,4.2986428638869256e-08,0.0677144974470138,-0.0450993292033672,5.551115123125783e-17,0.1500000059604644,0.0,25.23779487609864,25.0,1731.861572265625,-0.0,2.950029134750366,0.0,283.1499938964844,284.8749389648437,294.62335205078125,294.78076171875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,669.1524658203125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18224700,302.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.16473388671875,0.0,0.0,0.0010348422219976,303.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7220458984375,0.0,0.0,0.0040229340083897,302.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.694580078125,0.5393872857093811,0.0522463656961917,0.0376092307269573,302.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1728515625,0.0,0.0,0.0010897385654971,302.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1795654296875,0.0,0.0,0.00516925053671,283.72430419921875,284.95001220703125,296.4005126953125,292.1726989746094,298.59716796875,302.9701843261719,283.640869140625,1.0,0.1268721520900726,0.0,0.0,1.0,1.0,-0.0587410032749176,3.869187281679842e-08,0.0587409660220146,-0.0428419820964336,5.551115123125783e-17,0.1500000059604644,0.0,25.315736770629883,25.0,1676.407470703125,-0.0,2.5602431297302246,0.0,283.1499938964844,284.8416442871094,294.5880432128906,294.7429504394531,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,655.3357543945312,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18224760,302.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1321716308594,0.0,0.0,0.0010362666798755,303.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7169494628906,0.0,0.0,0.001118661602959,302.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.67242431640625,0.5361300110816956,0.0515097863972187,0.0370880253612995,302.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1397705078125,0.0,0.0,0.0010912385769188,302.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1460266113281,0.0,0.0,0.00517636584118,283.70526123046875,284.95001220703125,296.3677062988281,292.1674499511719,298.3667297363281,302.971923828125,283.600830078125,1.0,0.1267884373664856,0.0,0.0,1.0,1.0,-0.0546114221215248,3.667717507482848e-08,0.0546113848686218,-0.0416975393891334,5.551115123125783e-17,0.1500000059604644,0.0,25.329391479492188,25.0,1568.1778564453125,-0.0,2.3805434703826904,0.0,283.1499938964844,284.7840270996094,294.55181884765625,294.70343017578125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,630.9384155273438,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18224820,302.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0682067871094,0.0,0.0,0.0010348234791308,303.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7063293457031,0.0,0.0,0.0010881861671805,302.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6168518066406,0.5303110480308533,0.050090953707695,0.0360824391245842,302.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0747985839844,0.0,0.0,0.0010897188913077,302.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.08026123046875,0.0,0.0,0.0051691569387912,283.659912109375,284.95001220703125,296.301513671875,292.1566772460937,298.0718078613281,302.9765014648437,283.5316467285156,1.0,0.12664894759655,0.0,0.0,1.0,1.0,-0.0533572025597095,3.589979158391543e-08,0.0533571653068065,-0.040915373712778,5.551115123125783e-17,0.1500000059604644,0.0,25.28716468811035,25.0,1441.4859619140625,-0.0,2.321320056915283,0.0,283.1499938964844,284.6419372558594,294.4714660644531,294.6146240234375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,574.498779296875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18224880,302.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0682067871094,0.0,0.0,0.0010348234791308,303.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7063293457031,0.0,0.0,0.0010881861671805,302.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6168518066406,0.5303110480308533,0.050090953707695,0.0360824391245842,302.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0747985839844,0.0,0.0,0.0010897188913077,302.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.08026123046875,0.0,0.0,0.0051691569387912,283.659912109375,284.95001220703125,296.301513671875,292.1566772460937,298.0718078613281,302.9765014648437,283.5316467285156,1.0,0.12664894759655,0.0,0.0,1.0,1.0,-0.0533572025597095,3.589979158391543e-08,0.0533571653068065,-0.040915373712778,5.551115123125783e-17,0.1500000059604644,0.0,25.28716468811035,25.0,1441.4859619140625,-0.0,2.321320056915283,0.0,283.1499938964844,284.6419372558594,294.4714660644531,294.6146240234375,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,574.498779296875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18224940,302.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0124206542969,0.0,0.0,0.0010337331332266,303.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6916198730469,0.0,0.0,0.0010887107346206,303.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5660400390625,0.5253756046295166,0.0488927476108074,0.0352343767881393,302.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0182800292969,0.0,0.0,0.0010885706869885,302.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.02313232421875,0.0,0.0,0.0051637105643749,283.6136779785156,284.95001220703125,296.2425537109375,292.1468200683594,297.93701171875,302.98114013671875,283.48681640625,1.0,0.1265413016080856,0.0,0.0,1.0,1.0,-0.0523310229182243,3.5251542129799425e-08,0.0523309856653213,-0.0402431674301624,0.0,0.1500000059604644,0.0,25.25529861450196,25.0,1376.890625,-0.0,2.273303508758545,0.0,283.1499938964844,284.5506591796875,294.3933410644531,294.5301208496094,321.1734619140625,311.5970458984375,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,302.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0050964355469,0.0,0.0,0.0010335992556065,303.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6894226074219,0.0,0.0,0.0010884765069931,303.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5596008300781,0.524733304977417,0.0487370043992996,0.0351241752505302,302.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0108642578125,0.0,0.0,0.0010884298244491,302.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.015625,0.0,0.0,0.0051630418747663,283.60748291015625,284.95001220703125,296.2347412109375,292.1455078125,297.9227600097656,302.98175048828125,283.4843139648437,1.0,0.1265278160572052,0.0,0.0,1.0,1.0,-0.0521973632276058,3.5166834777555784e-08,0.0521973296999931,-0.0401548817753791,0.0,0.1500000059604644,0.0,25.251373291015625,25.0,982.2527465820312,-0.0,2.267079591751098,0.0,283.1536560058594,284.5500183105469,294.36773681640625,294.5036926269531,321.1734619140625,311.5970458984375,278.1499938964844,224.21632385253903,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0218298658728599,0.0261043533682823,7.00510538464982e-10,0.5119089484214783,0.5119088292121887,1.521124630698978e-07,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0176661629229784,3.397818326950073,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,302.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9447631835937,0.0,0.0,0.0010325550101697,303.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6697082519531,0.0,0.0,0.0010873310966417,303.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5330810546875,0.5193814635276794,0.0474438332021236,0.0342061407864093,302.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9497985839844,0.0,0.0,0.0010873300489038,302.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9539489746094,0.0,0.0,0.0051578255370259,283.5639038085937,284.95001220703125,296.1676330566406,292.134033203125,297.82330322265625,302.98699951171875,283.5668640136719,1.0,0.1264203786849975,0.0,0.0,1.0,1.0,-0.0510855093598365,3.4457826814104926e-08,0.0510854758322238,-0.03940886631608,0.0,0.1500000059604644,0.0,25.22064971923828,25.0,706.8125610351562,-0.0,2.2155582904815674,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.954928708454159e-19,5.0348400424934965e-19,3.98822426233993e-21,2.1327799920940648e-17,2.123692585884558e-17,9.087515423197812e-20,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,4.835460664296775e-32,2.544786606004756e-29,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,302.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9447631835937,0.0,0.0,0.0010325550101697,303.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6697082519531,0.0,0.0,0.0010873310966417,303.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5330810546875,0.5193814635276794,0.0474438332021236,0.0342061407864093,302.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9497985839844,0.0,0.0,0.0010873300489038,302.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9539489746094,0.0,0.0,0.0051578255370259,283.5639038085937,284.95001220703125,296.1676330566406,292.134033203125,297.82330322265625,302.98699951171875,283.5668640136719,1.0,0.1264203786849975,0.0,0.0,1.0,1.0,-0.0510855093598365,3.4457826814104926e-08,0.0510854758322238,-0.03940886631608,0.0,0.1500000059604644,0.0,25.22064971923828,25.0,706.8125610351562,-0.0,2.2155582904815674,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.954928708454159e-19,5.0348400424934965e-19,3.98822426233993e-21,2.1327799920940648e-17,2.123692585884558e-17,9.087515423197812e-20,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,4.835460664296775e-32,2.544786606004756e-29,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,302.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8955993652344,0.0,0.0,0.0010316584957763,303.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6558837890625,0.0,0.0,0.0010863869683817,303.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5829772949219,0.5143981575965881,0.0462448149919509,0.0333492532372474,302.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8999938964844,0.0,0.0,0.0010863860370591,302.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9035949707031,0.0,0.0,0.0051533477380871,283.5648193359375,284.95001220703125,296.1005249023437,292.1222839355469,297.7466735839844,302.9919128417969,283.7320251464844,1.0,0.126325786113739,0.0,0.0,1.0,1.0,-0.0500485226511955,3.3785880759751314e-08,0.0500484891235828,-0.038684856146574,0.0,0.1500000059604644,0.0,25.194299697875977,25.0,631.1845092773438,-0.0,2.167830228805542,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7633168180571947e-28,1.0324385615950126e-28,1.562771177395609e-28,-6.115630409991707e-22,-1.196942564241931e-22,-4.918687845749776e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,302.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8955993652344,0.0,0.0,0.0010316584957763,303.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6558837890625,0.0,0.0,0.0010863869683817,303.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5829772949219,0.5143981575965881,0.0462448149919509,0.0333492532372474,302.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8999938964844,0.0,0.0,0.0010863860370591,302.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9035949707031,0.0,0.0,0.0051533477380871,283.5648193359375,284.95001220703125,296.1005249023437,292.1222839355469,297.7466735839844,302.9919128417969,283.7320251464844,1.0,0.126325786113739,0.0,0.0,1.0,1.0,-0.0500485226511955,3.3785880759751314e-08,0.0500484891235828,-0.038684856146574,0.0,0.1500000059604644,0.0,25.194299697875977,25.0,631.1845092773438,-0.0,2.167830228805542,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7633168180571947e-28,1.0324385615950126e-28,1.562771177395609e-28,-6.115630409991707e-22,-1.196942564241931e-22,-4.918687845749776e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,302.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8785095214844,0.0,0.0,0.0010312577942386,303.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6545715332031,0.0,0.0,0.00108596496284,303.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6369934082031,0.5120813846588135,0.0456864088773727,0.0329495035111904,302.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8825988769531,0.0,0.0,0.0010859641479328,302.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.885986328125,0.0,0.0,0.0051513463258743,283.5896301269531,284.95001220703125,296.0670471191406,292.1163330078125,297.7134094238281,302.99420166015625,283.8356018066406,1.0,0.1262830793857574,0.0,0.0,1.0,1.0,-0.0495649278163909,3.346718102648083e-08,0.0495648942887783,-0.0383331291377544,0.0,0.1500000059604644,0.0,25.182592391967773,25.0,612.8196411132812,-0.0,2.145660877227783,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.50963041313709e-30,-3.778818243317201e-30,-2.3194963616301133e-30,-3.48531798841459e-22,-1.7188021996027292e-22,-1.7665157888118612e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,302.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.867431640625,0.0,0.0,0.0010308836353942,303.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6581726074219,0.0,0.0,0.0010855708969756,303.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7065734863281,0.5098743438720703,0.0451530255377292,0.0325677059590816,302.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8712463378906,0.0,0.0,0.0010855700820684,302.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8743896484375,0.0,0.0,0.005149477161467,283.63018798828125,284.95001220703125,296.0336303710937,292.1103515625,297.6823425292969,302.9964294433594,283.9495544433594,1.0,0.1262430250644683,0.0,0.0,1.0,1.0,-0.0491031445562839,3.31594165459137e-08,0.0491031110286712,-0.0379881933331489,0.0,0.1500000059604644,0.0,25.17171287536621,25.0,597.18994140625,-0.0,2.12453842163086,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.502699569140263e-32,3.794912183328123e-32,2.293265757673859e-32,-3.4511798749689696e-22,-1.725657211542482e-22,-1.7255227896442324e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,302.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.86346435546875,0.0,0.0,0.001030201325193,303.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6808776855469,0.0,0.0,0.001084852265194,303.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8819885253906,0.5057380199432373,0.0441489145159721,0.0318495519459247,302.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8668212890625,0.0,0.0,0.0010848516831174,302.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8695678710937,0.0,0.0,0.0051460689865052,283.7511291503906,284.95001220703125,295.96728515625,292.0982971191406,297.6252136230469,303.0005798339844,284.2015991210937,1.0,0.1261695623397827,0.0,0.0,1.0,1.0,-0.0482347048819065,3.2571918495705177e-08,0.0482346713542938,-0.037316545844078,0.0,0.1500000059604644,0.0,25.152019500732425,25.0,568.565185546875,-0.0,2.084937572479248,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4514404558163694e-33,-1.5724969966613757e-33,-9.50306091896712e-34,-3.451281354035817e-22,-1.7256343661306668e-22,-1.7256469879051504e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,302.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.86346435546875,0.0,0.0,0.001030201325193,303.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6808776855469,0.0,0.0,0.001084852265194,303.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8819885253906,0.5057380199432373,0.0441489145159721,0.0318495519459247,302.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8668212890625,0.0,0.0,0.0010848516831174,302.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8695678710937,0.0,0.0,0.0051460689865052,283.7511291503906,284.95001220703125,295.96728515625,292.0982971191406,297.6252136230469,303.0005798339844,284.2015991210937,1.0,0.1261695623397827,0.0,0.0,1.0,1.0,-0.0482347048819065,3.2571918495705177e-08,0.0482346713542938,-0.037316545844078,0.0,0.1500000059604644,0.0,25.152019500732425,25.0,568.565185546875,-0.0,2.084937572479248,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4514404558163694e-33,-1.5724969966613757e-33,-9.50306091896712e-34,-3.451281354035817e-22,-1.7256343661306668e-22,-1.7256469879051504e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,302.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8757019042969,0.0,0.0,0.0010297844419255,303.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.70928955078125,0.0,0.0,0.0010844131466001,303.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.02508544921875,0.5031183958053589,0.0435102917253971,0.0313933119177818,302.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.87872314453125,0.0,0.0,0.0010844125645235,302.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8812255859375,0.0,0.0,0.0051439860835671,283.8609924316406,284.95001220703125,295.9225769042969,292.0900573730469,297.5897216796875,303.00323486328125,284.38885498046875,1.0,0.126124307513237,0.0,0.0,1.0,1.0,-0.047683160752058,3.2192602361647005e-08,0.0476831272244453,-0.0368736311793327,0.0,0.1500000059604644,0.0,25.14008331298828,25.0,551.2733764648438,-0.0,2.0598716735839844,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.797157917909262e-36,8.447490266487263e-36,5.105044113391387e-36,-3.4512720139227e-22,-1.7256362593968394e-22,-1.72563575452586e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
