time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225600,302.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.885498046875,0.0,0.0,0.0010295995743945,303.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72625732421875,0.0,0.0,0.001084218500182,303.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0978088378906,0.501931369304657,0.0432204790413379,0.0311863590031862,302.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.888427734375,0.0,0.0,0.0010842179181054,302.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.89080810546875,0.0,0.0,0.0051430631428956,283.9191589355469,284.95001220703125,295.9017028808594,292.086181640625,297.57379150390625,303.00445556640625,284.4804992675781,1.0,0.1261041313409805,0.0,0.0,1.0,1.0,-0.0474330186843872,3.2019070062005994e-08,0.0474329888820648,-0.0366687998175621,0.0,0.1500000059604644,0.0,25.13481903076172,25.0,545.371337890625,-0.0,2.048524856567383,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.475561998884376e-39,-1.0265883122375859e-38,-6.203947671628298e-39,-3.4512720139227e-22,-1.7256361331790945e-22,-1.7256358807436049e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,302.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.934814453125,0.0,0.0,0.0010290694190189,303.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7959899902344,0.0,0.0,0.0010836600558832,303.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3456420898437,0.4984058737754822,0.0423593968152999,0.0305719077587127,302.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9373779296875,0.0,0.0,0.0010836595902219,302.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.939453125,0.0,0.0,0.0051404144614934,284.1264343261719,284.95001220703125,295.8371887207031,292.0740966796875,297.52740478515625,303.008056640625,284.78009033203125,1.0,0.1260458081960678,0.0,0.0,1.0,1.0,-0.0466905161738395,3.1497609853659014e-08,0.0466904863715171,-0.0360440239310264,0.0,0.1500000059604644,0.0,25.11982154846192,25.0,527.2401733398438,-0.0,2.014927625656128,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2611686178923354e-44,-1.401298464324817e-44,-8.407790785948902e-45,-3.4512720139227e-22,-1.7256360069613497e-22,-1.7256360069613497e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,302.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.934814453125,0.0,0.0,0.0010290694190189,303.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7959899902344,0.0,0.0,0.0010836600558832,303.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3456420898437,0.4984058737754822,0.0423593968152999,0.0305719077587127,302.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9373779296875,0.0,0.0,0.0010836595902219,302.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.939453125,0.0,0.0,0.0051404144614934,284.1264343261719,284.95001220703125,295.8371887207031,292.0740966796875,297.52740478515625,303.008056640625,284.78009033203125,1.0,0.1260458081960678,0.0,0.0,1.0,1.0,-0.0466905161738395,3.1497609853659014e-08,0.0466904863715171,-0.0360440239310264,0.0,0.1500000059604644,0.0,25.11982154846192,25.0,527.2401733398438,-0.0,2.014927625656128,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2611686178923354e-44,-1.401298464324817e-44,-8.407790785948902e-45,-3.4512720139227e-22,-1.7256360069613497e-22,-1.7256360069613497e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,302.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.01220703125,0.0,0.0,0.0010286030592396,303.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.89111328125,0.0,0.0,0.0010831688996404,303.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.4951230585575104,0.0415601767599582,0.0300020519644022,302.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.014404296875,0.0,0.0,0.0010831684339791,302.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0162353515625,0.0,0.0,0.005138084758073,284.3661499023437,284.95001220703125,295.7740173339844,292.06207275390625,297.4856872558594,303.01141357421875,285.09454345703125,1.0,0.1259938478469848,0.0,0.0,1.0,1.0,-0.0460021533071994,3.1005175316067835e-08,0.046002123504877,-0.0354410931468009,0.0,0.1500000059604644,0.0,25.10678672790528,25.0,505.8992919921875,-0.0,1.98389196395874,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.4512717614872097e-22,-1.7256360069613497e-22,-1.7256358807436049e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,302.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.01220703125,0.0,0.0,0.0010286030592396,303.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.89111328125,0.0,0.0,0.0010831688996404,303.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.4951230585575104,0.0415601767599582,0.0300020519644022,302.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.014404296875,0.0,0.0,0.0010831684339791,302.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0162353515625,0.0,0.0,0.005138084758073,284.3661499023437,284.95001220703125,295.7740173339844,292.06207275390625,297.4856872558594,303.01141357421875,285.09454345703125,1.0,0.1259938478469848,0.0,0.0,1.0,1.0,-0.0460021533071994,3.1005175316067835e-08,0.046002123504877,-0.0354410931468009,0.0,0.1500000059604644,0.0,25.10678672790528,25.0,505.8992919921875,-0.0,1.98389196395874,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.4512717614872097e-22,-1.7256360069613497e-22,-1.7256358807436049e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,302.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.061279296875,0.0,0.0,0.0010283911833539,303.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9482116699219,0.0,0.0,0.0010829458478838,303.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.4935603737831116,0.041181955486536,0.029732558876276,302.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0633544921875,0.0,0.0,0.0010829453822225,302.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0650634765625,0.0,0.0,0.0051370267756283,284.4960021972656,284.95001220703125,295.7430114746094,292.05615234375,297.466552734375,303.0130310058594,285.25543212890625,1.0,0.1259700357913971,0.0,0.0,1.0,1.0,-0.0456767044961452,3.0768958936278075e-08,0.0456766709685325,-0.0351470783352851,0.0,0.1500000059604644,0.0,25.10093116760254,25.0,494.246826171875,-0.0,1.9692562818527224,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4512717614872097e-22,-1.7256360069613497e-22,-1.7256358807436049e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,302.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1168212890625,0.0,0.0,0.0010281917639076,303.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.01123046875,0.0,0.0,0.0010827358346432,303.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.4920411109924316,0.0408165007829666,0.0294722430408,302.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1187744140625,0.0,0.0,0.0010827354853972,302.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.120361328125,0.0,0.0,0.0051360307261347,284.6311950683594,284.95001220703125,295.71246337890625,292.0502624511719,297.44854736328125,303.0146179199219,285.417724609375,1.0,0.1259474754333496,0.0,0.0,1.0,1.0,-0.0453623831272125,3.0538686246472935e-08,0.0453623533248901,-0.0348574966192245,0.0,0.1500000059604644,0.0,25.09546089172364,25.0,482.1499938964844,-0.0,1.9551438093185425,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.4512717614872097e-22,-1.7256360069613497e-22,-1.7256358807436049e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,302.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2464294433594,0.0,0.0,0.0010278266854584,303.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1543273925781,0.0,0.0,0.0010823514312505,303.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.4891131818294525,0.040120854973793,0.0289771296083927,302.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.24810791015625,0.0,0.0,0.0010823510820046,302.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.24951171875,0.0,0.0,0.0051342071965336,284.9144287109375,284.95001220703125,295.6528015136719,292.0387268066406,297.4158935546875,303.01763916015625,285.74395751953125,1.0,0.125905841588974,0.0,0.0,1.0,1.0,-0.0447646975517272,3.0094614800191266e-08,0.0447646677494049,-0.0342905074357986,0.0,0.1500000059604644,0.0,25.0855712890625,25.0,457.1873168945313,-0.0,1.928369164466858,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.4512717614872097e-22,-1.7256360069613497e-22,-1.7256358807436049e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,302.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2464294433594,0.0,0.0,0.0010278266854584,303.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1543273925781,0.0,0.0,0.0010823514312505,303.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.4891131818294525,0.040120854973793,0.0289771296083927,302.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.24810791015625,0.0,0.0,0.0010823510820046,302.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.24951171875,0.0,0.0,0.0051342071965336,284.9144287109375,284.95001220703125,295.6528015136719,292.0387268066406,297.4158935546875,303.01763916015625,285.74395751953125,1.0,0.125905841588974,0.0,0.0,1.0,1.0,-0.0447646975517272,3.0094614800191266e-08,0.0447646677494049,-0.0342905074357986,0.0,0.1500000059604644,0.0,25.0855712890625,25.0,457.1873168945313,-0.0,1.928369164466858,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.4512717614872097e-22,-1.7256360069613497e-22,-1.7256358807436049e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,302.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.399169921875,0.0,0.0,0.0010275022359564,303.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.31884765625,0.0,0.0,0.0010820096358656,303.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.4863022565841675,0.0394682511687278,0.0285131353884935,302.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.400634765625,0.0,0.0,0.0010820092866197,302.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.40185546875,0.0,0.0,0.0051325862295925,285.21044921875,284.95001220703125,295.5953063964844,292.02752685546875,297.3877868652344,303.02056884765625,286.0689697265625,1.0,0.125868409872055,0.0,0.0,1.0,1.0,-0.0442047454416751,2.967053092106653e-08,0.0442047156393528,-0.0337381213903427,0.0,0.1500000059604644,0.0,25.076950073242188,25.0,431.9113159179688,-0.0,1.903358101844788,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4512717614872097e-22,-1.7256360069613497e-22,-1.7256358807436049e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,302.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.399169921875,0.0,0.0,0.0010275022359564,303.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.31884765625,0.0,0.0,0.0010820096358656,303.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.4863022565841675,0.0394682511687278,0.0285131353884935,302.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.400634765625,0.0,0.0,0.0010820092866197,302.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.40185546875,0.0,0.0,0.0051325862295925,285.21044921875,284.95001220703125,295.5953063964844,292.02752685546875,297.3877868652344,303.02056884765625,286.0689697265625,1.0,0.125868409872055,0.0,0.0,1.0,1.0,-0.0442047454416751,2.967053092106653e-08,0.0442047156393528,-0.0337381213903427,0.0,0.1500000059604644,0.0,25.076950073242188,25.0,431.9113159179688,-0.0,1.903358101844788,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4512717614872097e-22,-1.7256360069613497e-22,-1.7256358807436049e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,302.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726013183594,0.0,0.0,0.0010272128274664,303.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025329589844,0.0,0.0,0.0010817047441378,303.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.48357093334198,0.0388536378741264,0.0280766151845455,302.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738830566406,0.0,0.0,0.0010817045113071,302.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,0.0051311403512954,285.5140380859375,284.95001220703125,295.540283203125,292.0167541503906,297.3643493652344,303.0234069824219,286.3891296386719,1.0,0.1258346438407898,0.0,0.0,1.0,1.0,-0.0436781086027622,2.9264038303722373e-08,0.0436780788004398,-0.0331984795629978,0.0,0.1500000059604644,0.0,25.06943321228028,25.0,406.9222412109375,-0.0,1.879899382591248,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4512717614872097e-22,-1.7256360069613497e-22,-1.7256358807436049e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,302.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726013183594,0.0,0.0,0.0010272128274664,303.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025329589844,0.0,0.0,0.0010817047441378,303.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.48357093334198,0.0388536378741264,0.0280766151845455,302.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738830566406,0.0,0.0,0.0010817045113071,302.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,0.0051311403512954,285.5140380859375,284.95001220703125,295.540283203125,292.0167541503906,297.3643493652344,303.0234069824219,286.3891296386719,1.0,0.1258346438407898,0.0,0.0,1.0,1.0,-0.0436781086027622,2.9264038303722373e-08,0.0436780788004398,-0.0331984795629978,0.0,0.1500000059604644,0.0,25.06943321228028,25.0,406.9222412109375,-0.0,1.879899382591248,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4512717614872097e-22,-1.7256360069613497e-22,-1.7256358807436049e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,302.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,0.00102695368696,303.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,0.0010814318666234,303.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.4808814823627472,0.0382720008492469,0.0276639927178621,302.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649841308594,0.0,0.0,0.0010814316337928,302.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76593017578125,0.0,0.0,0.005129846278578,285.8207702636719,284.95001220703125,295.4879455566406,292.00653076171875,297.3456115722656,303.02618408203125,286.7017822265625,1.0,0.1258040517568588,0.0,0.0,1.0,1.0,-0.0431804396212101,2.8872838342408613e-08,0.0431804098188877,-0.0326699130237102,0.0,0.1500000059604644,0.0,25.0628662109375,25.0,382.7494201660156,-0.0,1.8577882051467896,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.4512717614872097e-22,-1.7256360069613497e-22,-1.7256358807436049e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,302.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,0.00102695368696,303.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,0.0010814318666234,303.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.4808814823627472,0.0382720008492469,0.0276639927178621,302.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649841308594,0.0,0.0,0.0010814316337928,302.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76593017578125,0.0,0.0,0.005129846278578,285.8207702636719,284.95001220703125,295.4879455566406,292.00653076171875,297.3456115722656,303.02618408203125,286.7017822265625,1.0,0.1258040517568588,0.0,0.0,1.0,1.0,-0.0431804396212101,2.8872838342408613e-08,0.0431804098188877,-0.0326699130237102,0.0,0.1500000059604644,0.0,25.0628662109375,25.0,382.7494201660156,-0.0,1.8577882051467896,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.4512717614872097e-22,-1.7256360069613497e-22,-1.7256358807436049e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,302.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,0.0010268342448398,303.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,0.0010813061380758,303.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.4795420169830322,0.0379923172295093,0.0274657662957906,302.828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,0.0010813059052452,302.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,0.005129249766469,285.9741516113281,284.95001220703125,295.462890625,292.0016784667969,297.3380126953125,303.0275573730469,286.8546142578125,1.0,0.1257898211479187,0.0,0.0,1.0,1.0,-0.0429414063692092,2.8682411112868067e-08,0.0429413765668869,-0.0324093736708164,0.0,0.1500000059604644,0.0,25.059904098510746,25.0,373.8833312988281,-0.0,1.847187638282776,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4512717614872097e-22,-1.7256360069613497e-22,-1.7256358807436049e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,302.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,0.0010267209727317,303.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,0.0010811869287863,303.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.4782000184059143,0.0377194285392761,0.0272724218666553,302.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.0,0.0,0.0010811866959556,302.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,0.0051286839880049,286.126953125,284.95001220703125,295.4385986328125,291.9969482421875,297.3315734863281,303.0289001464844,287.0049133300781,1.0,0.1257762461900711,0.0,0.0,1.0,1.0,-0.0427082926034927,2.8495119153149065e-08,0.0427082628011703,-0.0321511253714561,0.0,0.1500000059604644,0.0,25.05713653564453,25.0,365.3297424316406,-0.0,1.8368617296218872,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.4512717614872097e-22,-1.7256360069613497e-22,-1.7256358807436049e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,302.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0010265522869303,303.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0010810091625899,303.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.4760439097881317,0.0372970104217529,0.0269733686000108,302.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0010810090461745,302.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0051278411410748,286.36895751953125,284.95001220703125,295.4015197753906,291.9898376464844,297.3238830566406,303.03106689453125,287.2390441894531,1.0,0.1257558315992355,0.0,0.0,1.0,1.0,-0.0423477850854396,2.8202210344829843e-08,0.0423477590084075,-0.0317431464791297,1.0,0.1500000059604644,0.0,25.053096771240234,25.0,351.47662353515625,-0.0,1.820917010307312,0.0,283.1537475585937,284.55126953125,294.35693359375,294.50152587890625,321.1734619140625,311.5970458984375,283.1499938964844,2.341292565688491e-05,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.60524113393501e-09,2.675792032391655e-09,1.000000013351432e-10,1.5322261504024937e-07,1.500638120432996e-07,3.158797445834693e-09,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,3.7397039704956114e-05,0.0,6.659316327539688e-12,6.230827409581252e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18226680,302.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,0.0010265117743983,303.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0010809665545821,303.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.475495308637619,0.0371927730739116,0.0268996227532625,302.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,0.0010809663217514,302.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,0.0051276390440762,286.4294128417969,284.95001220703125,295.3925170898437,291.98809814453125,297.3223876953125,303.0315856933594,287.2502136230469,1.0,0.1257508993148803,0.0,0.0,1.0,1.0,-0.042258895933628,2.812945432140168e-08,0.0422588698565959,-0.0316411443054676,1.0,0.1500000059604644,0.0,25.052143096923828,25.0,1277.7835693359375,-0.0,1.8169896602630613,0.0,283.1618347167969,288.12060546875,294.3983764648437,294.5262756347656,321.1734619140625,311.5970458984375,283.1499938964844,13274.7958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2130451053380966,0.2130757272243499,1.9111695337414858e-08,3.938812494277954,3.938801050186157,1.1636957424343564e-05,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1401.818603515625,0.0,6.365999698638916,1769.4197998046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18226740,302.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,0.0010263763833791,303.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.0010808239458128,303.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368530273437,0.4732874631881714,0.0367579795420169,0.0266129150986671,302.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,0.0010808238293975,302.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.005126962903887,286.6129455566406,284.95001220703125,295.35986328125,291.98193359375,297.3183898925781,303.0335998535156,286.2500305175781,1.0,0.1257329732179641,0.0,0.0,1.0,1.0,-0.0419135354459285,2.7850333594869884e-08,0.0419135056436061,-0.0312541611492633,1.0,0.1500000059604644,0.0,25.048940658569336,25.0,2565.58056640625,-0.0,1.80177104473114,0.0,283.16571044921875,288.95770263671875,294.6220092773437,294.9497375488281,321.1734619140625,311.5970458984375,283.1499938964844,13266.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2129778116941452,0.3044638335704803,4.3510706149163525e-09,4.265054225921631,4.265044689178467,9.793343451747203e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,2187.9423828125,0.0,9.058430671691896,1895.31787109375,0.0,0.0,0.202066883444786,1.0,0.0,3.0,1.0,0.0
18226800,302.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,0.0010263490257784,303.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.001080795074813,303.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7739562988281,0.4724303185939789,0.0365844331681728,0.026506170630455,302.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0010807949583977,302.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,0.0051268259994685,286.63543701171875,284.95001220703125,295.3500061035156,291.9801025390625,297.3173522949219,303.03424072265625,285.9264831542969,1.0,0.1257274597883224,0.0,0.0,1.0,1.0,-0.0417851768434047,2.775295726564764e-08,0.0417851470410823,-0.0311270356178283,1.0,0.1500000059604644,0.0,25.04822158813477,25.0,2639.545166015625,-0.0,1.796149969100952,0.0,283.1646728515625,288.4165954589844,294.733154296875,295.0437927246094,321.1734619140625,311.5970458984375,283.1499938964844,13878.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2178384661674499,0.3570902347564697,4.429454136811728e-09,4.265751838684082,4.26574182510376,9.78740081336582e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1919.7001953125,0.0,11.177422523498535,1895.41357421875,0.0,0.0,0.2092206627130508,1.0,0.0,3.0,1.0,0.0
18226860,302.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,0.001026356825605,303.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0010808033403009,303.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.4671931862831116,0.0356391072273254,0.0259068217128515,302.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.0010808032238855,302.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0051268651150166,286.49188232421875,284.95001220703125,295.31134033203125,291.97296142578125,297.30914306640625,303.03662109375,284.88134765625,1.0,0.1257044672966003,0.0,0.0,1.0,1.0,-0.041066039353609,2.72579772087056e-08,0.0410660132765769,-0.0305474959313869,1.0,0.1500000059604644,0.0,25.04738426208496,25.0,2317.20166015625,-0.0,1.764894723892212,0.0,283.1598205566406,286.78924560546875,294.97625732421875,295.22711181640625,321.1734619140625,311.5970458984375,283.1499938964844,16012.5263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0021763169206678,1.0,0.0,0.0,0.234007179737091,0.4602410495281219,4.8064254798418915e-09,4.265924453735352,4.265914440155029,9.785927431948949e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1334.0780029296875,0.0,16.776859283447266,1895.4371337890625,0.0,0.0,0.2279562801122665,1.0,0.0,3.0,1.0,0.0
18226920,302.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,0.001026356825605,303.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0010808033403009,303.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.4671931862831116,0.0356391072273254,0.0259068217128515,302.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.0010808032238855,302.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0051268651150166,286.49188232421875,284.95001220703125,295.31134033203125,291.97296142578125,297.30914306640625,303.03662109375,284.88134765625,1.0,0.1257044672966003,0.0,0.0,1.0,1.0,-0.041066039353609,2.72579772087056e-08,0.0410660132765769,-0.0305474959313869,1.0,0.1500000059604644,0.0,25.04738426208496,25.0,2317.20166015625,-0.0,1.764894723892212,0.0,283.1598205566406,286.78924560546875,294.97625732421875,295.22711181640625,321.1734619140625,311.5970458984375,283.1499938964844,16012.5263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0021763169206678,1.0,0.0,0.0,0.234007179737091,0.4602410495281219,4.8064254798418915e-09,4.265924453735352,4.265914440155029,9.785927431948949e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,1334.0780029296875,0.0,16.776859283447266,1895.4371337890625,0.0,0.0,0.2279562801122665,1.0,0.0,3.0,1.0,0.0
18226980,302.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0010264996672049,303.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0010809536324813,303.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.4591132998466491,0.0344743989408016,0.0251202676445245,302.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.001080953516066,302.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.0051275780424475,286.06378173828125,284.95001220703125,295.2765808105469,291.9667358398437,297.2893371582031,303.03863525390625,284.23370361328125,1.0,0.1256806999444961,0.0,0.0,1.0,1.0,-0.0401235669851303,2.6654101148437803e-08,0.0401235409080982,-0.0299055371433496,1.0,0.1500000059604644,0.0,25.048831939697266,25.0,1867.0826416015625,-0.0,1.7241270542144775,0.0,283.1560974121094,285.7641906738281,295.02020263671875,295.23583984375,321.1734619140625,311.5970458984375,283.1499938964844,17136.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0151523202657699,1.0,0.0,0.0,0.2420882433652877,0.4915970861911773,5.005279302139343e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,987.9912109375,0.0,19.200180053710938,1895.4371337890625,0.0,0.0,0.2361442148685455,1.0,0.0,3.0,1.0,0.0
18227040,302.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0010264996672049,303.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0010809536324813,303.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.4591132998466491,0.0344743989408016,0.0251202676445245,302.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.001080953516066,302.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.0051275780424475,286.06378173828125,284.95001220703125,295.2765808105469,291.9667358398437,297.2893371582031,303.03863525390625,284.23370361328125,1.0,0.1256806999444961,0.0,0.0,1.0,1.0,-0.0401235669851303,2.6654101148437803e-08,0.0401235409080982,-0.0299055371433496,1.0,0.1500000059604644,0.0,25.048831939697266,25.0,1867.0826416015625,-0.0,1.7241270542144775,0.0,283.1560974121094,285.7641906738281,295.02020263671875,295.23583984375,321.1734619140625,311.5970458984375,283.1499938964844,17136.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0151523202657699,1.0,0.0,0.0,0.2420882433652877,0.4915970861911773,5.005279302139343e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,987.9912109375,0.0,19.200180053710938,1895.4371337890625,0.0,0.0,0.2361442148685455,1.0,0.0,3.0,1.0,0.0
18227100,302.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.001026585814543,303.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0010810444364324,303.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.4546738862991333,0.0338710844516754,0.0247002504765987,302.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.001081044320017,302.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,0.0051280087791383,285.7998046875,284.95001220703125,295.26055908203125,291.9639587402344,297.2752685546875,303.0394592285156,284.0145263671875,1.0,0.1256684362888336,0.0,0.0,1.0,1.0,-0.0396203808486461,2.6336246961022883e-08,0.039620354771614,-0.0295746885240077,1.0,0.1500000059604644,0.0,25.04977035522461,25.0,1680.272216796875,-0.0,1.7023780345916748,0.0,283.15478515625,285.3983154296875,294.99591064453125,295.1966857910156,321.1734619140625,311.5970458984375,283.1499938964844,17445.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0173494350165128,1.0,0.0,0.0,0.2442643940448761,0.4970005750656128,5.0595732048464015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,857.0767822265625,0.0,19.75676345825196,1895.4371337890625,0.0,0.0,0.2381556928157806,1.0,0.0,3.0,1.0,0.0
18227160,302.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,0.0010266680037602,303.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,0.0010811309330165,303.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895874023437,0.4502676725387573,0.0332756675779819,0.0242808852344751,302.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,0.0010811308166012,302.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.0051284190267324,285.5287170410156,284.95001220703125,295.24542236328125,291.9613647460937,297.2594909667969,303.0401611328125,283.8443603515625,1.0,0.1256559789180755,0.0,0.0,1.0,1.0,-0.039117943495512,2.6018424748031066e-08,0.0391179174184799,-0.0292431432753801,1.0,0.1500000059604644,0.0,25.050615310668945,25.0,1523.3731689453125,-0.0,1.6806584596633911,0.0,283.1537170410156,285.10552978515625,294.9507751464844,295.13836669921875,321.1734619140625,311.5970458984375,283.1499938964844,17650.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0141099179163575,1.0,0.0,0.0,0.2456948906183242,0.4995551705360412,5.0954440666828305e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,749.5703125,0.0,20.08467674255371,1895.4371337890625,0.0,0.0,0.2394134551286697,1.0,0.0,3.0,1.0,0.0
18227220,302.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,0.0010268024634569,303.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,0.0010812724940478,303.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018859863281,0.4418802261352539,0.0321370065212249,0.0234714187681674,302.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0010812724940478,302.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.00512909097597,285.0112609863281,284.95001220703125,295.2176208496094,291.956787109375,297.2262268066406,303.0414123535156,283.6092224121094,1.0,0.1256306916475296,0.0,0.0,1.0,1.0,-0.0381478853523731,2.5398694702971625e-08,0.038147859275341,-0.0285868737846612,1.0,0.1500000059604644,0.0,25.05173683166504,25.0,1287.759033203125,-0.0,1.6387019157409668,0.0,283.1522521972656,284.6856994628906,294.81939697265625,294.98516845703125,321.1734619140625,311.5970458984375,283.1499938964844,17869.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2472120523452758,0.5009391903877258,5.133646396870972e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,591.58544921875,0.0,20.37762260437012,1895.4371337890625,0.0,0.0,0.240662083029747,1.0,0.0,3.0,1.0,0.0
18227280,302.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,0.0010268024634569,303.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,0.0010812724940478,303.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018859863281,0.4418802261352539,0.0321370065212249,0.0234714187681674,302.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0010812724940478,302.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.00512909097597,285.0112609863281,284.95001220703125,295.2176208496094,291.956787109375,297.2262268066406,303.0414123535156,283.6092224121094,1.0,0.1256306916475296,0.0,0.0,1.0,1.0,-0.0381478853523731,2.5398694702971625e-08,0.038147859275341,-0.0285868737846612,1.0,0.1500000059604644,0.0,25.05173683166504,25.0,1287.759033203125,-0.0,1.6387019157409668,0.0,283.1522521972656,284.6856994628906,294.81939697265625,294.98516845703125,321.1734619140625,311.5970458984375,283.1499938964844,17869.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2472120523452758,0.5009391903877258,5.133646396870972e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,591.58544921875,0.0,20.37762260437012,1895.4371337890625,0.0,0.0,0.240662083029747,1.0,0.0,3.0,1.0,0.0
18227340,302.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0010268882615491,303.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,0.0010813628323376,303.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0435791015625,0.4342866539955139,0.0310840550810098,0.0227194558829069,302.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0010813628323376,302.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0051295193843543,284.567138671875,284.95001220703125,295.1929626464844,291.95294189453125,297.1951904296875,303.0424499511719,283.4676208496094,1.0,0.1256053000688552,0.0,0.0,1.0,1.0,-0.0372463576495647,2.481102789886336e-08,0.0372463352978229,-0.0279460605233907,0.5963097214698792,0.1500000059604644,0.0,25.05199241638184,25.0,1132.22314453125,-0.0,1.5996726751327517,0.0,283.1513671875,284.4210205078125,294.6584167480469,294.8072509765625,321.1734619140625,311.5970458984375,283.1499938964844,17954.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2478048503398895,0.5007637739181519,5.148617976402647e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,489.7998046875,0.0,20.460935592651367,1895.4371337890625,0.0,0.0,0.2411040514707565,1.0,0.0,3.0,1.0,0.0
18227400,302.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0010268882615491,303.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,0.0010813628323376,303.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0435791015625,0.4342866539955139,0.0310840550810098,0.0227194558829069,302.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0010813628323376,302.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0051295193843543,284.567138671875,284.95001220703125,295.1929626464844,291.95294189453125,297.1951904296875,303.0424499511719,283.4676208496094,1.0,0.1256053000688552,0.0,0.0,1.0,1.0,-0.0372463576495647,2.481102789886336e-08,0.0372463352978229,-0.0279460605233907,0.5963097214698792,0.1500000059604644,0.0,25.05199241638184,25.0,1132.22314453125,-0.0,1.5996726751327517,0.0,283.1513671875,284.4210205078125,294.6584167480469,294.8072509765625,321.1734619140625,311.5970458984375,283.1499938964844,17954.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2478048503398895,0.5007637739181519,5.148617976402647e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,489.7998046875,0.0,20.460935592651367,1895.4371337890625,0.0,0.0,0.2411040514707565,1.0,0.0,3.0,1.0,0.0
18227460,302.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0010269251652061,303.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,0.0010814017150551,303.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8283996582031,0.4286361336708069,0.0302773565053939,0.0221435129642486,302.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,0.0010814017150551,302.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0051297037862241,284.2681884765625,284.95001220703125,295.1747436523437,291.9502868652344,297.1737670898437,303.043212890625,283.3944396972656,1.0,0.1255844980478286,0.0,0.0,1.0,1.0,-0.0365555845201015,2.435099766273652e-08,0.0365555584430694,-0.0274293851107358,0.1000000014901161,0.1500000059604644,0.0,25.0516357421875,25.0,1045.232177734375,-0.0,1.5697431564331057,0.0,283.1509094238281,284.2784729003906,294.5178527832031,294.6554870605469,321.1734619140625,311.5970458984375,283.1499938964844,17982.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2479950338602066,0.5004781484603882,5.153427018456114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,434.212646484375,0.0,20.47747611999512,1895.4371337890625,0.0,0.0,0.2412312179803848,1.0,0.0,3.0,1.0,0.0
18227520,302.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,0.0010269295889884,303.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.0010814063716679,303.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.791015625,0.4275137782096863,0.0301142148673534,0.0220271404832601,302.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.0010814062552526,302.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,0.0051297256723046,284.21319580078125,284.95001220703125,295.171142578125,291.9497985839844,297.1698913574219,303.0433654785156,283.3826599121094,1.0,0.1255801618099212,0.0,0.0,1.0,1.0,-0.0364159792661666,2.425687739560089e-08,0.0364159569144248,-0.0273219402879476,5.551115123125783e-17,0.1500000059604644,0.0,25.05150604248047,25.0,1030.5340576171875,-0.0,1.5636920928955078,0.0,283.1508178710937,284.25494384765625,294.4881896972656,294.62371826171875,321.1734619140625,311.5970458984375,283.1499938964844,17985.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480171173810959,0.5004263520240784,5.153985238592895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,424.96575927734375,0.0,20.47856330871582,1895.4371337890625,0.0,0.0,0.2412447929382324,1.0,0.0,3.0,1.0,0.0
18227580,302.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,0.0010269375052303,303.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327331542969,0.0,0.0,0.0010814147535711,303.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6158142089844,0.4214459359645843,0.0292130578309297,0.0213854052126407,302.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,0.0010814147535711,302.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,0.0051297657191753,283.942626953125,284.95001220703125,295.15191650390625,291.947265625,297.1517028808594,303.0442199707031,283.3305969238281,1.0,0.1255555152893066,0.0,0.0,1.0,1.0,-0.0356459729373455,2.3731198339760343e-08,0.0356459468603134,-0.0267120636999607,5.551115123125783e-17,0.1500000059604644,0.0,25.05051040649414,25.0,962.2890014648438,-0.0,1.530307412147522,0.0,283.1505126953125,284.1483459472656,294.3206481933594,294.44549560546875,321.1734619140625,311.5970458984375,283.1499938964844,17995.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480890601873397,0.5002031922340393,5.155805116174861e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,382.8040466308594,0.0,20.47968482971192,1895.4371337890625,0.0,0.0,0.2412855476140976,1.0,0.0,3.0,1.0,0.0
