time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227640,302.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,0.0010269375052303,303.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327331542969,0.0,0.0,0.0010814147535711,303.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6158142089844,0.4214459359645843,0.0292130578309297,0.0213854052126407,302.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,0.0010814147535711,302.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,0.0051297657191753,283.942626953125,284.95001220703125,295.15191650390625,291.947265625,297.1517028808594,303.0442199707031,283.3305969238281,1.0,0.1255555152893066,0.0,0.0,1.0,1.0,-0.0356459729373455,2.3731198339760343e-08,0.0356459468603134,-0.0267120636999607,5.551115123125783e-17,0.1500000059604644,0.0,25.05051040649414,25.0,962.2890014648438,-0.0,1.530307412147522,0.0,283.1505126953125,284.1483459472656,294.3206481933594,294.44549560546875,321.1734619140625,311.5970458984375,283.1499938964844,17995.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480890601873397,0.5002031922340393,5.155805116174861e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,382.8040466308594,0.0,20.47968482971192,1895.4371337890625,0.0,0.0,0.2412855476140976,1.0,0.0,3.0,1.0,0.0
18227700,302.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,0.0010269322665408,303.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,0.0010814091656357,303.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.55035400390625,0.418633371591568,0.028783855959773,0.0210805032402277,302.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.762451171875,0.0,0.0,0.0010814091656357,302.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,0.0051297391764819,283.83477783203125,284.95001220703125,295.1432189941406,291.9462280273437,297.1453857421875,303.0445556640625,283.3126220703125,1.0,0.1255434155464172,0.0,0.0,1.0,1.0,-0.0352800376713275,2.3477351618339533e-08,0.0352800153195858,-0.0264116264879703,5.551115123125783e-17,0.1500000059604644,0.0,25.049882888793945,25.0,936.6808471679688,-0.0,1.514437556266785,0.0,283.150390625,284.1099548339844,294.2399597167969,294.3602294921875,321.1734619140625,311.5970458984375,283.1499938964844,17998.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481030225753784,0.5001353025436401,5.1561586111859015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,367.4460144042969,0.0,20.478805541992188,1895.4371337890625,0.0,0.0,0.2412918955087661,1.0,0.0,3.0,1.0,0.0
18227760,302.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,0.0010269224876537,303.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,0.001081398804672,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4963073730469,0.4159419238567352,0.0283666420727968,0.020784493535757,302.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,0.001081398804672,302.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,0.0051296902820467,283.74249267578125,284.95001220703125,295.13507080078125,291.9453430175781,297.1408996582031,303.0448608398437,283.29833984375,1.0,0.1255315095186233,0.0,0.0,1.0,1.0,-0.0349247269332408,2.322851244684898e-08,0.0349247045814991,-0.0261136852204799,5.551115123125783e-17,0.1500000059604644,0.0,25.0492000579834,25.0,915.087158203125,-0.0,1.4990273714065552,0.0,283.1502990722656,284.0785217285156,294.1620178222656,294.278076171875,321.1734619140625,311.5970458984375,283.1499938964844,17999.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481104880571365,0.5000883936882019,5.156347349100088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,354.7752380371094,0.0,20.47786331176757,1895.4371337890625,0.0,0.0,0.2412946075201034,1.0,0.0,3.0,1.0,0.0
18227820,302.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184631347656,0.0,0.0,0.0010268926853314,303.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.506591796875,0.0,0.0,0.0010813674889504,303.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4147033691406,0.4108489155769348,0.0275630410760641,0.0202152952551841,302.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5186767578125,0.0,0.0,0.0010813673725351,302.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51885986328125,0.0,0.0,0.0051295412704348,283.59674072265625,284.95001220703125,295.1203308105469,291.94390869140625,297.1371154785156,303.0453796386719,283.277587890625,1.0,0.1255082190036773,0.0,0.0,1.0,1.0,-0.0342414006590843,2.2743702032812507e-08,0.0342413783073425,-0.0255242250859737,5.551115123125783e-17,0.1500000059604644,0.0,25.0477352142334,25.0,880.5875854492188,-0.0,1.4693907499313354,0.0,283.1501770019531,284.0305480957031,294.01513671875,294.1237487792969,321.1734619140625,311.5970458984375,283.1499938964844,17999.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481162250041961,0.5000355839729309,5.156492566271709e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,335.225341796875,0.0,20.47638893127441,1895.4371337890625,0.0,0.0,0.2412956207990646,1.0,0.0,3.0,1.0,0.0
18227880,302.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184631347656,0.0,0.0,0.0010268926853314,303.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.506591796875,0.0,0.0,0.0010813674889504,303.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4147033691406,0.4108489155769348,0.0275630410760641,0.0202152952551841,302.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5186767578125,0.0,0.0,0.0010813673725351,302.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51885986328125,0.0,0.0,0.0051295412704348,283.59674072265625,284.95001220703125,295.1203308105469,291.94390869140625,297.1371154785156,303.0453796386719,283.277587890625,1.0,0.1255082190036773,0.0,0.0,1.0,1.0,-0.0342414006590843,2.2743702032812507e-08,0.0342413783073425,-0.0255242250859737,5.551115123125783e-17,0.1500000059604644,0.0,25.0477352142334,25.0,880.5875854492188,-0.0,1.4693907499313354,0.0,283.1501770019531,284.0305480957031,294.01513671875,294.1237487792969,321.1734619140625,311.5970458984375,283.1499938964844,17999.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481162250041961,0.5000355839729309,5.156492566271709e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,335.225341796875,0.0,20.47638893127441,1895.4371337890625,0.0,0.0,0.2412956207990646,1.0,0.0,3.0,1.0,0.0
18227940,302.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3940734863281,0.0,0.0,0.0010268600890412,303.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3835144042969,0.0,0.0,0.0010813331464305,303.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.36669921875,0.4067820906639099,0.0269155502319335,0.0197574384510517,302.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3942565917969,0.0,0.0,0.0010813331464305,302.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944091796875,0.0,0.0,0.0051293787546455,283.5067138671875,284.95001220703125,295.109375,291.94305419921875,297.13897705078125,303.04571533203125,283.26568603515625,1.0,0.1254892498254776,0.0,0.0,1.0,1.0,-0.03369165584445,2.2347924399923613e-08,0.0336916334927082,-0.0250348653644323,5.551115123125783e-17,0.1500000059604644,0.0,25.04645538330078,25.0,857.898681640625,-0.0,1.4455510377883911,0.0,283.1501159667969,284.0009460449219,293.901611328125,294.0048217773437,321.1734619140625,311.5970458984375,283.1499938964844,18000.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481172233819961,0.5000157356262207,5.15651787935667e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,322.97528076171875,0.0,20.47566032409668,1895.4371337890625,0.0,0.0,0.241295114159584,1.0,0.0,3.0,1.0,0.0
18228000,302.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714294433594,0.0,0.0,0.0010268533369526,303.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.361083984375,0.0,0.0,0.0010813260450959,303.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.359130859375,0.406020313501358,0.0267946813255548,0.0196720194071531,302.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716125488281,0.0,0.0,0.0010813259286805,302.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.37176513671875,0.0,0.0,0.0051293447613716,283.4921875,284.95001220703125,295.107421875,291.94293212890625,297.13983154296875,303.0457763671875,283.2637939453125,1.0,0.1254856884479522,0.0,0.0,1.0,1.0,-0.0335890874266624,2.2273555444485282e-08,0.0335890650749206,-0.024942172691226,5.551115123125783e-17,0.1500000059604644,0.0,25.04620933532715,25.0,854.028076171875,-0.0,1.44110369682312,0.0,283.1501159667969,283.9960632324219,293.8809814453125,293.9832458496094,321.1734619140625,311.5970458984375,283.1499938964844,18000.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481172829866409,0.5000133514404297,5.1565192116243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,320.9402160644531,0.0,20.475561141967773,1895.4371337890625,0.0,0.0,0.2412950098514557,1.0,0.0,3.0,1.0,0.0
18228060,302.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2380676269531,0.0,0.0,0.0010268080513924,303.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.22906494140625,0.0,0.0,0.0010812783148139,303.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3211669921875,0.4012894034385681,0.0260559991002082,0.0191504284739494,302.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2382202148437,0.0,0.0,0.0010812783148139,302.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2383728027344,0.0,0.0,0.0051291184499859,283.4178771972656,284.95001220703125,295.0961303710937,291.9423217773437,297.1484375,303.0461120605469,283.2541809082031,1.0,0.1254639029502868,0.0,0.0,1.0,1.0,-0.0329627320170402,2.1815761641619247e-08,0.0329627096652984,-0.0243665240705013,5.551115123125783e-17,0.1500000059604644,0.0,25.04468536376953,25.0,832.44873046875,-0.0,1.413949728012085,0.0,283.1500549316406,283.9698181152344,293.759521484375,293.8562316894531,321.1734619140625,311.5970458984375,283.1499938964844,18000.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481172233819961,0.5000047087669373,5.15651743526746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,309.93804931640625,0.0,20.47516441345215,1895.4371337890625,0.0,0.0,0.2412943989038467,1.0,0.0,3.0,1.0,0.0
18228120,302.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2380676269531,0.0,0.0,0.0010268080513924,303.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.22906494140625,0.0,0.0,0.0010812783148139,303.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3211669921875,0.4012894034385681,0.0260559991002082,0.0191504284739494,302.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2382202148437,0.0,0.0,0.0010812783148139,302.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2383728027344,0.0,0.0,0.0051291184499859,283.4178771972656,284.95001220703125,295.0961303710937,291.9423217773437,297.1484375,303.0461120605469,283.2541809082031,1.0,0.1254639029502868,0.0,0.0,1.0,1.0,-0.0329627320170402,2.1815761641619247e-08,0.0329627096652984,-0.0243665240705013,5.551115123125783e-17,0.1500000059604644,0.0,25.04468536376953,25.0,832.44873046875,-0.0,1.413949728012085,0.0,283.1500549316406,283.9698181152344,293.759521484375,293.8562316894531,321.1734619140625,311.5970458984375,283.1499938964844,18000.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481172233819961,0.5000047087669373,5.15651743526746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,309.93804931640625,0.0,20.47516441345215,1895.4371337890625,0.0,0.0,0.2412943989038467,1.0,0.0,3.0,1.0,0.0
18228180,302.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1182861328125,0.0,0.0,0.0010267590405419,303.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.11041259765625,0.0,0.0,0.0010812267428264,303.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.29498291015625,0.3964532315731048,0.0253428500145673,0.0186473634093999,302.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1184387207031,0.0,0.0,0.0010812267428264,302.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1185607910156,0.0,0.0,0.0051288739778101,283.365234375,284.95001220703125,295.0862121582031,291.9420471191406,297.16241455078125,303.0464172363281,283.2470703125,1.0,0.1254428625106811,0.0,0.0,1.0,1.0,-0.0323585793375968,2.1368640190644328e-08,0.0323585569858551,-0.0237966254353523,5.551115123125783e-17,0.1500000059604644,0.0,25.043195724487305,25.0,814.0272827148438,-0.0,1.3877675533294678,0.0,283.1500549316406,283.94873046875,293.6500549316406,293.74188232421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481170147657394,0.5000015497207642,5.156512550286152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,301.0052490234375,0.0,20.474994659423828,1895.4371337890625,0.0,0.0,0.2412940561771392,1.0,0.0,3.0,1.0,0.0
18228240,302.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1182861328125,0.0,0.0,0.0010267590405419,303.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.11041259765625,0.0,0.0,0.0010812267428264,303.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.29498291015625,0.3964532315731048,0.0253428500145673,0.0186473634093999,302.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1184387207031,0.0,0.0,0.0010812267428264,302.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1185607910156,0.0,0.0,0.0051288739778101,283.365234375,284.95001220703125,295.0862121582031,291.9420471191406,297.16241455078125,303.0464172363281,283.2470703125,1.0,0.1254428625106811,0.0,0.0,1.0,1.0,-0.0323585793375968,2.1368640190644328e-08,0.0323585569858551,-0.0237966254353523,5.551115123125783e-17,0.1500000059604644,0.0,25.043195724487305,25.0,814.0272827148438,-0.0,1.3877675533294678,0.0,283.1500549316406,283.94873046875,293.6500549316406,293.74188232421875,321.1734619140625,311.5970458984375,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481170147657394,0.5000015497207642,5.156512550286152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,301.0052490234375,0.0,20.474994659423828,1895.4371337890625,0.0,0.0,0.2412940561771392,1.0,0.0,3.0,1.0,0.0
18228300,302.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0634765625,0.0,0.0,0.0010267336620017,303.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0561218261719,0.0,0.0,0.0010812000837177,303.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2850952148437,0.3939207196235657,0.0249951425939798,0.0184022411704063,302.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0636291503906,0.0,0.0,0.0010812000837177,302.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.063720703125,0.0,0.0,0.0051287473179399,283.3451232910156,284.95001220703125,295.0816650390625,291.9420166015625,297.1712646484375,303.04656982421875,283.2441711425781,1.0,0.1254326105117797,0.0,0.0,1.0,1.0,-0.0320641845464706,2.1148816031768547e-08,0.0320641659200191,-0.0235137846320867,5.551115123125783e-17,0.1500000059604644,0.0,25.0424747467041,25.0,805.6583251953125,-0.0,1.37501323223114,0.0,283.1500244140625,283.9394836425781,293.5997009277344,293.6893005371094,321.1734619140625,311.5970458984375,283.1499938964844,18000.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481169402599334,0.5000008940696716,5.1565107739293126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,297.0866394042969,0.0,20.474952697753903,1895.4371337890625,0.0,0.0,0.2412939518690109,1.0,0.0,3.0,1.0,0.0
18228360,302.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0118103027344,0.0,0.0,0.0010267080506309,303.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.00494384765625,0.0,0.0,0.0010811729589477,303.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2767333984375,0.3912613987922668,0.0246527753770351,0.0181609373539686,302.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0119323730469,0.0,0.0,0.0010811729589477,302.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.01202392578125,0.0,0.0,0.0051286187954247,283.328125,284.95001220703125,295.07733154296875,291.9420471191406,297.1813049316406,303.04669189453125,283.2415771484375,1.0,0.1254225373268127,0.0,0.0,1.0,1.0,-0.0317743718624115,2.0931246069721965e-08,0.03177435323596,-0.0232322644442319,5.551115123125783e-17,0.1500000059604644,0.0,25.04176902770996,25.0,797.695068359375,-0.0,1.3624598979949951,0.0,283.1500244140625,283.9308776855469,293.5519714355469,293.63946533203125,321.1734619140625,311.5970458984375,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168806552887,0.5000004768371582,5.156509441661683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,293.43096923828125,0.0,20.474925994873047,1895.4371337890625,0.0,0.0,0.2412938773632049,1.0,0.0,3.0,1.0,0.0
18228420,302.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9169311523437,0.0,0.0,0.0010266558965668,303.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9109191894531,0.0,0.0,0.0010811180109158,303.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.263427734375,0.3855296075344085,0.0239822119474411,0.0176885165274143,302.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9170227050781,0.0,0.0,0.0010811180109158,302.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9171142578125,0.0,0.0,0.005128358490765,283.3012084960937,284.95001220703125,295.0693359375,291.94219970703125,297.2043762207031,303.04693603515625,283.2370300292969,1.0,0.1254028677940368,0.0,0.0,1.0,1.0,-0.0312069579958915,2.0502184838733232e-08,0.0312069375067949,-0.0226729363203048,5.551115123125783e-17,0.1500000059604644,0.0,25.040407180786133,25.0,782.6805419921875,-0.0,1.3378902673721311,0.0,283.1500244140625,283.9150085449219,293.4635314941406,293.5471496582031,321.1734619140625,311.5970458984375,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,286.70806884765625,0.0,20.474899291992188,1895.4371337890625,0.0,0.0,0.241293802857399,1.0,0.0,3.0,1.0,0.0
18228480,302.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9169311523437,0.0,0.0,0.0010266558965668,303.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9109191894531,0.0,0.0,0.0010811180109158,303.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.263427734375,0.3855296075344085,0.0239822119474411,0.0176885165274143,302.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9170227050781,0.0,0.0,0.0010811180109158,302.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9171142578125,0.0,0.0,0.005128358490765,283.3012084960937,284.95001220703125,295.0693359375,291.94219970703125,297.2043762207031,303.04693603515625,283.2370300292969,1.0,0.1254028677940368,0.0,0.0,1.0,1.0,-0.0312069579958915,2.0502184838733232e-08,0.0312069375067949,-0.0226729363203048,5.551115123125783e-17,0.1500000059604644,0.0,25.040407180786133,25.0,782.6805419921875,-0.0,1.3378902673721311,0.0,283.1500244140625,283.9150085449219,293.4635314941406,293.5471496582031,321.1734619140625,311.5970458984375,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,286.70806884765625,0.0,20.474899291992188,1895.4371337890625,0.0,0.0,0.241293802857399,1.0,0.0,3.0,1.0,0.0
18228540,302.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8329467773437,0.0,0.0,0.001026603160426,303.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8277282714844,0.0,0.0,0.0010810625972226,303.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2535705566406,0.379716694355011,0.0233300887048244,0.0172292869538068,302.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83306884765625,0.0,0.0,0.0010810625972226,302.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8331298828125,0.0,0.0,0.0051280953921377,283.2816772460937,284.95001220703125,295.0619201660156,291.9425048828125,297.2313842773437,303.04718017578125,283.23309326171875,1.0,0.1253838390111923,0.0,0.0,1.0,1.0,-0.0306553691625595,2.0081143858874384e-08,0.0306553486734628,-0.0221187956631183,5.551115123125783e-17,0.1500000059604644,0.0,25.039119720458984,25.0,768.6409301757812,-0.0,1.3140159845352173,0.0,283.1500244140625,283.9005432128906,293.38409423828125,293.4642333984375,321.1734619140625,311.5970458984375,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,280.6063232421875,0.0,20.47488784790039,1895.4371337890625,0.0,0.0,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
18228600,302.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8329467773437,0.0,0.0,0.001026603160426,303.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8277282714844,0.0,0.0,0.0010810625972226,303.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2535705566406,0.379716694355011,0.0233300887048244,0.0172292869538068,302.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83306884765625,0.0,0.0,0.0010810625972226,302.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8331298828125,0.0,0.0,0.0051280953921377,283.2816772460937,284.95001220703125,295.0619201660156,291.9425048828125,297.2313842773437,303.04718017578125,283.23309326171875,1.0,0.1253838390111923,0.0,0.0,1.0,1.0,-0.0306553691625595,2.0081143858874384e-08,0.0306553486734628,-0.0221187956631183,5.551115123125783e-17,0.1500000059604644,0.0,25.039119720458984,25.0,768.6409301757812,-0.0,1.3140159845352173,0.0,283.1500244140625,283.9005432128906,293.38409423828125,293.4642333984375,321.1734619140625,311.5970458984375,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,280.6063232421875,0.0,20.47488784790039,1895.4371337890625,0.0,0.0,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
18228660,302.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75885009765625,0.0,0.0,0.0010265504242852,303.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7542724609375,0.0,0.0,0.0010810070671141,303.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2460327148437,0.3738991618156433,0.0226949863135814,0.0167821999639272,302.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7589111328125,0.0,0.0,0.0010810070671141,302.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7590026855469,0.0,0.0,0.0051278318278491,283.2673034667969,284.95001220703125,295.0548400878906,291.9428405761719,297.2619934082031,303.0473937988281,283.2296447753906,1.0,0.1253654062747955,0.0,0.0,1.0,1.0,-0.0301183499395847,1.9667663053724027e-08,0.0301183313131332,-0.0215698853135108,5.551115123125783e-17,0.1500000059604644,0.0,25.037904739379883,25.0,755.3211669921875,-0.0,1.2907823324203491,0.0,283.1499938964844,283.88702392578125,293.3126525878906,293.3896484375,321.1734619140625,311.5970458984375,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,274.9562072753906,0.0,20.47488594055176,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18228720,302.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75885009765625,0.0,0.0,0.0010265504242852,303.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7542724609375,0.0,0.0,0.0010810070671141,303.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2460327148437,0.3738991618156433,0.0226949863135814,0.0167821999639272,302.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7589111328125,0.0,0.0,0.0010810070671141,302.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7590026855469,0.0,0.0,0.0051278318278491,283.2673034667969,284.95001220703125,295.0548400878906,291.9428405761719,297.2619934082031,303.0473937988281,283.2296447753906,1.0,0.1253654062747955,0.0,0.0,1.0,1.0,-0.0301183499395847,1.9667663053724027e-08,0.0301183313131332,-0.0215698853135108,5.551115123125783e-17,0.1500000059604644,0.0,25.037904739379883,25.0,755.3211669921875,-0.0,1.2907823324203491,0.0,283.1499938964844,283.88702392578125,293.3126525878906,293.3896484375,321.1734619140625,311.5970458984375,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,274.9562072753906,0.0,20.47488594055176,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18228780,302.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6935119628906,0.0,0.0,0.0010264978045597,303.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.68951416015625,0.0,0.0,0.0010809516534209,303.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2400817871094,0.3680873215198517,0.0220757275819778,0.0163463950157165,302.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.693603515625,0.0,0.0,0.0010809516534209,302.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.69366455078125,0.0,0.0,0.0051275691948831,283.25653076171875,284.95001220703125,295.0478515625,291.9431457519531,297.2958068847656,303.047607421875,283.2264709472656,1.0,0.1253475397825241,0.0,0.0,1.0,1.0,-0.02959487400949,1.92613924809848e-08,0.0295948553830385,-0.021026324480772,5.551115123125783e-17,0.1500000059604644,0.0,25.036762237548828,25.0,742.5592651367188,-0.0,1.268144130706787,0.0,283.1499938964844,283.8742370605469,293.2483215332031,293.3224792480469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,269.649169921875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18228840,302.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6935119628906,0.0,0.0,0.0010264978045597,303.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.68951416015625,0.0,0.0,0.0010809516534209,303.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2400817871094,0.3680873215198517,0.0220757275819778,0.0163463950157165,302.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.693603515625,0.0,0.0,0.0010809516534209,302.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.69366455078125,0.0,0.0,0.0051275691948831,283.25653076171875,284.95001220703125,295.0478515625,291.9431457519531,297.2958068847656,303.047607421875,283.2264709472656,1.0,0.1253475397825241,0.0,0.0,1.0,1.0,-0.02959487400949,1.92613924809848e-08,0.0295948553830385,-0.021026324480772,5.551115123125783e-17,0.1500000059604644,0.0,25.036762237548828,25.0,742.5592651367188,-0.0,1.268144130706787,0.0,283.1499938964844,283.8742370605469,293.2483215332031,293.3224792480469,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,269.649169921875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18228900,302.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6640014648437,0.0,0.0,0.0010264717275276,303.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6602783203125,0.0,0.0,0.0010809241794049,303.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.237548828125,0.3651900291442871,0.0217720083892345,0.0161327086389064,302.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6640625,0.0,0.0,0.0010809241794049,302.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.66412353515625,0.0,0.0,0.0051274388097226,283.25213623046875,284.95001220703125,295.0443115234375,291.9432983398437,297.3139038085937,303.0476989746094,283.2250061035156,1.0,0.1253388226032257,0.0,0.0,1.0,1.0,-0.0293382033705711,1.9061021205857287e-08,0.0293381847441196,-0.0207567196339368,5.551115123125783e-17,0.1500000059604644,0.0,25.03621864318848,25.0,736.3615112304688,-0.0,1.257047176361084,0.0,283.1499938964844,283.8680419921875,293.2186889648437,293.2915344238281,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,267.1058044433594,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18228960,302.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.63629150390625,0.0,0.0,0.0010264456504955,303.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6327819824219,0.0,0.0,0.001080896705389,303.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2352600097656,0.3622982501983642,0.0214718766510486,0.0159215498715639,302.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6363525390625,0.0,0.0,0.001080896705389,302.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.63641357421875,0.0,0.0,0.0051273088902235,283.248291015625,284.95001220703125,295.04071044921875,291.9433898925781,297.3326721191406,303.0477905273437,283.2235717773437,1.0,0.125330239534378,0.0,0.0,1.0,1.0,-0.0290845595300197,1.8862316153445136e-08,0.0290845409035682,-0.0204884521663188,5.551115123125783e-17,0.1500000059604644,0.0,25.035690307617188,25.0,730.2644653320312,-0.0,1.2460838556289673,0.0,283.1499938964844,283.86199951171875,293.1905212402344,293.2621154785156,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,264.6220703125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18229020,302.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5857238769531,0.0,0.0,0.001026394078508,303.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5826416015625,0.0,0.0,0.001080842455849,303.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.23114013671875,0.3565340936183929,0.0208815149962902,0.015506294555962,302.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.58575439453125,0.0,0.0,0.001080842455849,302.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5858154296875,0.0,0.0,0.0051270509138703,283.24169921875,284.95001220703125,295.0331115722656,291.9434509277344,297.3720397949219,303.0480041503906,283.2208557128906,1.0,0.1253134310245514,0.0,0.0,1.0,1.0,-0.0285857580602169,1.8469762608219763e-08,0.0285857394337654,-0.0199561566114425,5.551115123125783e-17,0.1500000059604644,0.0,25.03468132019043,25.0,718.33544921875,-0.0,1.22452974319458,0.0,283.1499938964844,283.85015869140625,293.1380615234375,293.2073059082031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,259.8099060058594,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18229080,302.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5857238769531,0.0,0.0,0.001026394078508,303.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5826416015625,0.0,0.0,0.001080842455849,303.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.23114013671875,0.3565340936183929,0.0208815149962902,0.015506294555962,302.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.58575439453125,0.0,0.0,0.001080842455849,302.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5858154296875,0.0,0.0,0.0051270509138703,283.24169921875,284.95001220703125,295.0331115722656,291.9434509277344,297.3720397949219,303.0480041503906,283.2208557128906,1.0,0.1253134310245514,0.0,0.0,1.0,1.0,-0.0285857580602169,1.8469762608219763e-08,0.0285857394337654,-0.0199561566114425,5.551115123125783e-17,0.1500000059604644,0.0,25.03468132019043,25.0,718.33544921875,-0.0,1.22452974319458,0.0,283.1499938964844,283.85015869140625,293.1380615234375,293.2073059082031,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,259.8099060058594,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18229140,302.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5445861816406,0.0,0.0,0.0010263472795486,303.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5418701171875,0.0,0.0,0.0010807930957525,303.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.22784423828125,0.2960486710071563,0.0203499291092157,0.0151324812322855,302.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.54461669921875,0.0,0.0,0.0010807930957525,302.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.544677734375,0.0,0.0,0.0051268171519041,283.2367553710937,284.95001220703125,295.02557373046875,291.9433288574219,297.41033935546875,303.04815673828125,283.218505859375,1.0,0.1252983808517456,0.0,0.0,1.0,1.0,-0.0281367283314466,1.8114343802722053e-08,0.0281367097049951,-0.0194715987890958,5.551115123125783e-17,0.1500000059604644,0.0,25.0338077545166,25.0,707.6520385742188,-0.0,1.2051337957382202,0.0,283.1499938964844,283.8396301269531,293.0941467285156,293.161376953125,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,255.5497131347656,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18229200,302.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.54119873046875,0.0,0.0,0.0010263432050123,303.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5385131835937,0.0,0.0,0.0010807887883856,303.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2275695800781,0.2862871885299682,0.0203041359782218,0.0151002779603004,302.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5412292480469,0.0,0.0,0.0010807887883856,302.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5412902832031,0.0,0.0,0.0051267966628074,283.2363586425781,284.95001220703125,295.0248718261719,291.9432983398437,297.4137268066406,303.0481872558594,283.2182922363281,1.0,0.1252970844507217,0.0,0.0,1.0,1.0,-0.0280980449169874,1.8083660791035072e-08,0.028098028153181,-0.0194296799600124,5.551115123125783e-17,0.1500000059604644,0.0,25.03373336791992,25.0,706.7330322265625,-0.0,1.2034631967544556,0.0,283.1499938964844,283.8387145996094,293.0904846191406,293.1575622558594,321.1734619140625,311.5970458984375,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,255.1850128173828,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18229260,302.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5084533691406,0.0,0.0,0.0010263018775731,303.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.50604248046875,0.0,0.0,0.0010807452490553,303.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.22491455078125,0.1684104651212692,0.0198364239186048,0.0147714614868164,302.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5085144042969,0.0,0.0,0.0010807452490553,302.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.508544921875,0.0,0.0,0.0051265903748571,283.23260498046875,284.95001220703125,295.0173645019531,291.94293212890625,297.4497375488281,303.04833984375,283.2162780761719,1.0,0.1252839267253875,0.0,0.0,1.0,1.0,-0.0277030616998672,1.7769458793281956e-08,0.0277030449360609,-0.0189993157982826,0.0,0.1500000059604644,0.0,25.032995223999023,25.0,697.3681640625,-0.0,1.1864079236984253,0.0,283.1499938964844,283.8294982910156,293.0544128417969,293.1198425292969,321.1734619140625,311.5970458984375,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,302.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.50177001953125,0.0,0.0,0.0010262931464239,303.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4994201660156,0.0,0.0,0.0010807361686602,303.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.224365234375,0.1425376981496811,0.0197383183985948,0.0147024923935532,302.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5018005371094,0.0,0.0,0.0010807361686602,302.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5018310546875,0.0,0.0,0.0051265470683574,283.2318420410156,284.95001220703125,295.0157165527344,291.9428405761719,297.4573974609375,303.0483703613281,283.217041015625,1.0,0.1252811700105667,0.0,0.0,1.0,1.0,-0.0276201982051134,1.770348667662347e-08,0.0276201795786619,-0.0189088769257068,0.0,0.1500000059604644,0.0,25.0328426361084,25.0,494.874267578125,-0.0,1.1828312873840332,0.0,283.15185546875,283.8324584960937,293.0377197265625,293.1063537597656,321.1734619140625,311.5970458984375,278.1499938964844,12.640398979187012,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.001405700459145,0.0015638684853911,7.220565118037925e-11,0.1089143604040145,0.1089143455028534,1.2766275148123896e-08,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,6.318260420812294e-05,0.0433123037219047,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,302.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4661560058594,0.0,0.0,0.0010262440191581,303.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4640808105469,0.0,0.0,0.001080684363842,303.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2236328125,0.0237835384905338,0.0191815476864576,0.0143109392374753,302.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4661865234375,0.0,0.0,0.001080684363842,302.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4662170410156,0.0,0.0,0.005126301664859,283.228515625,284.95001220703125,295.00537109375,291.9420166015625,297.50244140625,303.04852294921875,283.2416381835937,1.0,0.1252655684947967,0.0,0.0,1.0,1.0,-0.0271498560905456,1.7328328993926334e-08,0.0271498393267393,-0.0183937065303325,0.0,0.1500000059604644,0.0,25.03199005126953,25.0,378.7098388671875,-0.0,1.162529468536377,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.1857034715438934e-19,-4.3021666243822384e-19,-8.080629661008927e-21,-1.6900103934013757e-17,-1.6726465488549076e-17,-1.7363773460634244e-19,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,8.505774266794372e-32,3.831318642211368e-29,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,302.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4661560058594,0.0,0.0,0.0010262440191581,303.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4640808105469,0.0,0.0,0.001080684363842,303.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2236328125,0.0237835384905338,0.0191815476864576,0.0143109392374753,302.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4661865234375,0.0,0.0,0.001080684363842,302.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4662170410156,0.0,0.0,0.005126301664859,283.228515625,284.95001220703125,295.00537109375,291.9420166015625,297.50244140625,303.04852294921875,283.2416381835937,1.0,0.1252655684947967,0.0,0.0,1.0,1.0,-0.0271498560905456,1.7328328993926334e-08,0.0271498393267393,-0.0183937065303325,0.0,0.1500000059604644,0.0,25.03199005126953,25.0,378.7098388671875,-0.0,1.162529468536377,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.1857034715438934e-19,-4.3021666243822384e-19,-8.080629661008927e-21,-1.6900103934013757e-17,-1.6726465488549076e-17,-1.7363773460634244e-19,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,8.505774266794372e-32,3.831318642211368e-29,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,302.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.45037841796875,0.0,0.0,0.0010262195719406,303.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4484558105469,0.0,0.0,0.0010806586360558,303.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2264404296875,0.0005840321537107,0.018908180296421,0.0141185512766242,302.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4504089355469,0.0,0.0,0.0010806586360558,302.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.450439453125,0.0,0.0,0.0051261791959404,283.228271484375,284.95001220703125,294.9996643066406,291.9414367675781,297.52557373046875,303.048583984375,283.2625427246094,1.0,0.1252579092979431,0.0,0.0,1.0,1.0,-0.0269187521189451,1.7143277020181813e-08,0.0269187353551387,-0.0181386824697256,0.0,0.1500000059604644,0.0,25.03157615661621,25.0,360.3909912109375,-0.0,1.152556538581848,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9731388908465664e-24,7.638609663622331e-25,4.855858545636905e-24,-5.627792767751281e-22,-2.464646014791061e-23,-5.381327882282249e-22,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,2.540023864481993e-38,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,302.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.436279296875,0.0,0.0,0.0010261950083076,303.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4345092773437,0.0,0.0,0.0010806326754391,303.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2325439453125,0.0,0.0186387877911329,0.0139288650825619,302.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4363098144531,0.0,0.0,0.0010806326754391,302.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43634033203125,0.0,0.0,0.0051260562613606,283.229736328125,284.95001220703125,294.9935913085937,291.94073486328125,297.5491638183594,303.0486755371094,283.2887268066406,1.0,0.125250369310379,0.0,0.0,1.0,1.0,-0.0266908910125494,1.6960203907956384e-08,0.026690874248743,-0.0178856048732996,0.0,0.1500000059604644,0.0,25.03117179870605,25.0,350.7468566894531,-0.0,1.1427247524261477,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1453916449758222e-25,-1.2219277928169798e-25,-7.669305104261095e-26,2.276490912780255e-21,1.1004808042127996e-21,1.1760100075932597e-21,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,9.066401064181566e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
