time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229620,302.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4135437011719,0.0,0.0,0.0010261450661346,303.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4119873046875,0.0,0.0,0.0010805801721289,303.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2552795410156,0.0,0.018111627548933,0.0135575719177722,302.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.41357421875,0.0,0.0,0.0010805801721289,302.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4136047363281,0.0,0.0,0.0051258071325719,283.2393493652344,284.95001220703125,294.9801330566406,291.9389343261719,297.597412109375,303.0487976074219,283.3549499511719,1.0,0.1252356022596359,0.0,0.0,1.0,1.0,-0.0262448526918888,1.6600001373490162e-08,0.0262448359280824,-0.017385359853506,0.0,0.1500000059604644,0.0,25.03037071228028,25.0,338.8416748046875,-0.0,1.1234827041625977,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.36374004306512e-28,2.563407700413307e-28,1.545251233432762e-28,2.6614669494832208e-21,1.333674752093058e-21,1.3277920964159673e-21,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,302.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4135437011719,0.0,0.0,0.0010261450661346,303.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4119873046875,0.0,0.0,0.0010805801721289,303.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2552795410156,0.0,0.018111627548933,0.0135575719177722,302.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.41357421875,0.0,0.0,0.0010805801721289,302.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4136047363281,0.0,0.0,0.0051258071325719,283.2393493652344,284.95001220703125,294.9801330566406,291.9389343261719,297.597412109375,303.0487976074219,283.3549499511719,1.0,0.1252356022596359,0.0,0.0,1.0,1.0,-0.0262448526918888,1.6600001373490162e-08,0.0262448359280824,-0.017385359853506,0.0,0.1500000059604644,0.0,25.03037071228028,25.0,338.8416748046875,-0.0,1.1234827041625977,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.36374004306512e-28,2.563407700413307e-28,1.545251233432762e-28,2.6614669494832208e-21,1.333674752093058e-21,1.3277920964159673e-21,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,302.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.39874267578125,0.0,0.0,0.0010260943090543,303.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3973693847656,0.0,0.0,0.0010805267374962,303.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.29248046875,0.0,0.0175995491445064,0.0131968408823013,302.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3987731933594,0.0,0.0,0.0010805267374962,302.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3988037109375,0.0,0.0,0.0051255533471703,283.2594299316406,284.95001220703125,294.9647521972656,291.9365539550781,297.64697265625,303.0489196777344,283.43817138671875,1.0,0.125221237540245,0.0,0.0,1.0,1.0,-0.0258114840835332,1.6247771128519162e-08,0.0258114673197269,-0.0168933551758527,0.0,0.1500000059604644,0.0,25.029584884643555,25.0,329.75518798828125,-0.0,1.104791522026062,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.660098213453879e-30,-7.214824718115397e-30,-4.3612939378219695e-30,2.665044263294443e-21,1.3322044668270198e-21,1.332839897441619e-21,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,302.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.39874267578125,0.0,0.0,0.0010260943090543,303.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3973693847656,0.0,0.0,0.0010805267374962,303.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.29248046875,0.0,0.0175995491445064,0.0131968408823013,302.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3987731933594,0.0,0.0,0.0010805267374962,302.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3988037109375,0.0,0.0,0.0051255533471703,283.2594299316406,284.95001220703125,294.9647521972656,291.9365539550781,297.64697265625,303.0489196777344,283.43817138671875,1.0,0.125221237540245,0.0,0.0,1.0,1.0,-0.0258114840835332,1.6247771128519162e-08,0.0258114673197269,-0.0168933551758527,0.0,0.1500000059604644,0.0,25.029584884643555,25.0,329.75518798828125,-0.0,1.104791522026062,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.660098213453879e-30,-7.214824718115397e-30,-4.3612939378219695e-30,2.665044263294443e-21,1.3322044668270198e-21,1.332839897441619e-21,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,302.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3916015625,0.0,0.0,0.0010260430863127,303.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3904113769531,0.0,0.0,0.0010804728372022,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.342529296875,0.0,0.0171002298593521,0.0128451213240623,302.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3916320800781,0.0,0.0,0.0010804728372022,302.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3916320800781,0.0,0.0,0.0051252976991236,283.2897644042969,284.95001220703125,294.9471740722656,291.9334716796875,297.6976013183594,303.0490417480469,283.5354309082031,1.0,0.1252072006464004,0.0,0.0,1.0,1.0,-0.0253889188170433,1.5902624994623693e-08,0.0253889039158821,-0.0164091289043426,0.0,0.1500000059604644,0.0,25.02880859375,25.0,321.0510559082031,-0.0,1.0865707397460938,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.787072783742458e-36,-3.019532818322001e-36,-1.824783326194916e-36,2.6646274418138986e-21,1.332314730648908e-21,1.3323127111649906e-21,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,302.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3916015625,0.0,0.0,0.0010260430863127,303.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3904113769531,0.0,0.0,0.0010804728372022,303.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.342529296875,0.0,0.0171002298593521,0.0128451213240623,302.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3916320800781,0.0,0.0,0.0010804728372022,302.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3916320800781,0.0,0.0,0.0051252976991236,283.2897644042969,284.95001220703125,294.9471740722656,291.9334716796875,297.6976013183594,303.0490417480469,283.5354309082031,1.0,0.1252072006464004,0.0,0.0,1.0,1.0,-0.0253889188170433,1.5902624994623693e-08,0.0253889039158821,-0.0164091289043426,0.0,0.1500000059604644,0.0,25.02880859375,25.0,321.0510559082031,-0.0,1.0865707397460938,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.787072783742458e-36,-3.019532818322001e-36,-1.824783326194916e-36,2.6646274418138986e-21,1.332314730648908e-21,1.3323127111649906e-21,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,302.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3931884765625,0.0,0.0,0.0010259916307404,303.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.39215087890625,0.0,0.0,0.0010804185876622,303.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4058532714844,0.0,0.0166139062494039,0.0125025864690542,302.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3932189941406,0.0,0.0,0.0010804185876622,302.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3932189941406,0.0,0.0,0.005125040654093,283.33154296875,284.95001220703125,294.9271545410156,291.9296875,297.74908447265625,303.04913330078125,283.6463317871094,1.0,0.1251935213804245,0.0,0.0,1.0,1.0,-0.0249773766845464,1.5564868505180133e-08,0.0249773599207401,-0.0159332752227783,0.0,0.1500000059604644,0.0,25.028047561645508,25.0,312.43243408203125,-0.0,1.0688291788101196,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.013615877100713e-39,4.3483762711386615e-39,2.6278409971636865e-39,2.6646290574010325e-21,1.3323143267521245e-21,1.3323146296747121e-21,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,302.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3931884765625,0.0,0.0,0.0010259916307404,303.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.39215087890625,0.0,0.0,0.0010804185876622,303.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4058532714844,0.0,0.0166139062494039,0.0125025864690542,302.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3932189941406,0.0,0.0,0.0010804185876622,302.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3932189941406,0.0,0.0,0.005125040654093,283.33154296875,284.95001220703125,294.9271545410156,291.9296875,297.74908447265625,303.04913330078125,283.6463317871094,1.0,0.1251935213804245,0.0,0.0,1.0,1.0,-0.0249773766845464,1.5564868505180133e-08,0.0249773599207401,-0.0159332752227783,0.0,0.1500000059604644,0.0,25.028047561645508,25.0,312.43243408203125,-0.0,1.0688291788101196,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.013615877100713e-39,4.3483762711386615e-39,2.6278409971636865e-39,2.6646290574010325e-21,1.3323143267521245e-21,1.3323146296747121e-21,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,302.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3979797363281,0.0,0.0,0.0010259659029543,303.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3970031738281,0.0,0.0,0.0010803914628922,303.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4432067871094,0.0,0.016376182436943,0.0123351709917187,302.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.39801025390625,0.0,0.0,0.0010803914628922,302.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.39801025390625,0.0,0.0,0.0051249121315777,283.3575744628906,284.95001220703125,294.9161682128906,291.9274597167969,297.7751770019531,303.0491943359375,283.707275390625,1.0,0.1251868307590484,0.0,0.0,1.0,1.0,-0.024776229634881,1.5399047370578955e-08,0.0247762128710746,-0.0156987477093935,0.0,0.1500000059604644,0.0,25.02767562866211,25.0,308.1520080566406,-0.0,1.0601590871810913,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261068370318904e-41,-4.616437660871671e-41,-2.7898451126242783e-41,2.664628653504249e-21,1.3323143267521245e-21,1.3323143267521245e-21,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,302.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4057006835937,0.0,0.0,0.0010259400587528,303.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.40478515625,0.0,0.0,0.0010803642217069,303.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4843444824219,0.0,0.0161422714591026,0.0121703948825597,302.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4057006835937,0.0,0.0,0.0010803642217069,302.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4057312011719,0.0,0.0,0.0051247826777398,283.3871765136719,284.95001220703125,294.90447998046875,291.925048828125,297.80145263671875,303.0492248535156,283.77166748046875,1.0,0.1251802444458007,0.0,0.0,1.0,1.0,-0.0245782472193241,1.5235306349836722e-08,0.0245782304555177,-0.0154665131121873,0.0,0.1500000059604644,0.0,25.027307510375977,25.0,303.8743591308594,-0.0,1.0516265630722046,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.263804135531932e-43,6.796297551975364e-43,4.105804500471714e-43,2.664628653504249e-21,1.3323143267521245e-21,1.3323143267521245e-21,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,302.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4281005859375,0.0,0.0,0.0010258884867653,303.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.42730712890625,0.0,0.0,0.001080309972167,303.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5751647949219,0.0,0.015682840719819,0.0118468897417187,302.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4281005859375,0.0,0.0,0.001080309972167,302.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4281005859375,0.0,0.0,0.0051245251670479,283.45477294921875,284.95001220703125,294.8788452148437,291.9195251464844,297.8543395996094,303.0492858886719,283.90777587890625,1.0,0.1251673251390457,0.0,0.0,1.0,1.0,-0.0241895355284214,1.491299528311174e-08,0.0241895206272602,-0.0150083610787987,0.0,0.1500000059604644,0.0,25.026582717895508,25.0,295.1171569824219,-0.0,1.0348769426345823,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.664628653504249e-21,1.3323143267521245e-21,1.3323143267521245e-21,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,302.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4281005859375,0.0,0.0,0.0010258884867653,303.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.42730712890625,0.0,0.0,0.001080309972167,303.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5751647949219,0.0,0.015682840719819,0.0118468897417187,302.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4281005859375,0.0,0.0,0.001080309972167,302.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4281005859375,0.0,0.0,0.0051245251670479,283.45477294921875,284.95001220703125,294.8788452148437,291.9195251464844,297.8543395996094,303.0492858886719,283.90777587890625,1.0,0.1251673251390457,0.0,0.0,1.0,1.0,-0.0241895355284214,1.491299528311174e-08,0.0241895206272602,-0.0150083610787987,0.0,0.1500000059604644,0.0,25.026582717895508,25.0,295.1171569824219,-0.0,1.0348769426345823,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.664628653504249e-21,1.3323143267521245e-21,1.3323143267521245e-21,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,302.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4602355957031,0.0,0.0,0.0010258380789309,303.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4595642089844,0.0,0.0,0.0010802568867802,303.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6770324707031,0.0,0.015232496894896,0.0115302698686718,302.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.46026611328125,0.0,0.0,0.0010802568867802,302.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.46026611328125,0.0,0.0,0.0051242737099528,283.53350830078125,284.95001220703125,294.8500061035156,291.9129943847656,297.9075622558594,303.04931640625,284.0527648925781,1.0,0.1251547038555145,0.0,0.0,1.0,1.0,-0.0238091014325618,1.45969121234657e-08,0.0238090883940458,-0.014558277092874,0.0,0.0,0.0,25.025888442993164,25.0,286.2704772949219,-0.0,1.0184882879257202,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.664628653504249e-21,1.3323143267521245e-21,1.3323143267521245e-21,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,302.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4602355957031,0.0,0.0,0.0010258380789309,303.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4595642089844,0.0,0.0,0.0010802568867802,303.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6770324707031,0.0,0.015232496894896,0.0115302698686718,302.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.46026611328125,0.0,0.0,0.0010802568867802,302.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.46026611328125,0.0,0.0,0.0051242737099528,283.53350830078125,284.95001220703125,294.8500061035156,291.9129943847656,297.9075622558594,303.04931640625,284.0527648925781,1.0,0.1251547038555145,0.0,0.0,1.0,1.0,-0.0238091014325618,1.45969121234657e-08,0.0238090883940458,-0.014558277092874,0.0,0.0,0.0,25.025888442993164,25.0,286.2704772949219,-0.0,1.0184882879257202,0.0,283.1517333984375,283.83251953125,293.036865234375,293.106201171875,321.1734619140625,311.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.664628653504249e-21,1.3323143267521245e-21,1.3323143267521245e-21,1.0817238375883061e-21,1.6521654402427037e-21,-5.704416531414953e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
